time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084840,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678405761719,0.0,0.0,9.119755850406364e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.568359375,0.0,0.0,9.603552462067456e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680236816406,0.0,0.0,7.093158637871966e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677185058594,0.0,0.0,9.603540820535272e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5671691894531,0.0,0.0,0.0004555505875032,287.4981384277344,294.1499938964844,286.6407165527344,284.1370849609375,289.8830871582031,287.0811462402344,286.9306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789362184,2.5641944123577787e-09,0.0009717763750813,-0.0057694404385983,0.0,0.0,0.0,-0.0060839941725134,60.0,-0.1705427169799804,-0.0,-6.43864126459448e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653686523437,0.0,0.0,9.116061846725644e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658569335937,0.0,0.0,9.599662735126913e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655212402344,0.0,0.0,7.090285362210125e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56524658203125,0.0,0.0,9.59965109359473e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646667480469,0.0,0.0,0.0004553660692181,287.4952087402344,294.1499938964844,286.610107421875,284.1204528808594,289.8635559082031,287.0622253417969,286.93145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713848121464,2.518113051408477e-09,0.0009713822510093,-0.0056486916728317,0.0,0.0,0.0,-0.0060611492954194,60.0,-0.1911449879407882,-0.0,-6.433420196572115e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628662109375,0.0,0.0,9.112555562751368e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633850097656,0.0,0.0,9.595970186637716e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630187988281,0.0,0.0,7.087558333296329e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.562744140625,0.0,0.0,9.595958545105532e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56219482421875,0.0,0.0,0.0004551909514702,287.49224853515625,294.1499938964844,286.5790405273437,284.1040344238281,289.8439025878906,287.0433044433594,286.93218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710107115097,2.4743731508181103e-09,0.0009710082085803,-0.0055340779945254,0.0,0.0,0.0,-0.0060394653119146,60.0,-0.2119736671447754,-0.0,-6.42846558207566e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55792236328125,0.0,0.0,9.106164361583068e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55841064453125,0.0,0.0,9.589239925844596e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580749511719,0.0,0.0,7.082587399054319e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55780029296875,0.0,0.0,9.589229011908174e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572509765625,0.0,0.0,0.000454871711554,287.48638916015625,294.1499938964844,286.5155029296875,284.0718688964844,289.80438232421875,287.0053100585937,286.93359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703288087621,2.39463870954637e-09,0.000970326422248,-0.0053251455537974,0.0,0.0,0.0,-0.0059999376535415,60.0,-0.2543829381465912,-0.0,-6.419440268246035e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55792236328125,0.0,0.0,9.106164361583068e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55841064453125,0.0,0.0,9.589239925844596e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580749511719,0.0,0.0,7.082587399054319e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55780029296875,0.0,0.0,9.589229011908174e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572509765625,0.0,0.0,0.000454871711554,287.48638916015625,294.1499938964844,286.5155029296875,284.0718688964844,289.80438232421875,287.0053100585937,286.93359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703288087621,2.39463870954637e-09,0.000970326422248,-0.0053251455537974,0.0,0.0,0.0,-0.0059999376535415,60.0,-0.2543829381465912,-0.0,-6.419440268246035e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.552978515625,0.0,0.0,9.1004854766652e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,9.583259816281496e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531311035156,0.0,0.0,7.078170165186748e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528564453125,0.0,0.0,9.583248902345076e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523376464844,0.0,0.0,0.0004545880365185,287.4806213378906,294.1499938964844,286.45001220703125,284.0406494140625,289.764404296875,286.9669189453125,286.93487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969722692389,2.323775838419806e-09,0.0009697203640826,-0.0051394593901932,0.0,0.0,0.0,-0.0059648072347044,60.0,-0.2981315851211548,-0.0,-6.41142392510119e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.552978515625,0.0,0.0,9.1004854766652e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,9.583259816281496e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531311035156,0.0,0.0,7.078170165186748e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528564453125,0.0,0.0,9.583248902345076e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523376464844,0.0,0.0,0.0004545880365185,287.4806213378906,294.1499938964844,286.45001220703125,284.0406494140625,289.764404296875,286.9669189453125,286.93487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969722692389,2.323775838419806e-09,0.0009697203640826,-0.0051394593901932,0.0,0.0,0.0,-0.0059648072347044,60.0,-0.2981315851211548,-0.0,-6.41142392510119e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480651855469,0.0,0.0,9.094695997191592e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5485534667969,0.0,0.0,9.577162563800812e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482177734375,0.0,0.0,7.07366707501933e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479431152344,0.0,0.0,9.57715164986439e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54742431640625,0.0,0.0,0.0004542988317552,287.474853515625,294.1499938964844,286.3788146972656,284.008544921875,289.7239685058594,286.92803955078125,286.9360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691048762761,2.251530295538373e-09,0.0009691026061773,-0.0049501494504511,0.0,0.0,0.0,-0.005928992293775,60.0,-0.3440394997596741,-0.0,-6.403256236353627e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480651855469,0.0,0.0,9.094695997191592e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5485534667969,0.0,0.0,9.577162563800812e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482177734375,0.0,0.0,7.07366707501933e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479431152344,0.0,0.0,9.57715164986439e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54742431640625,0.0,0.0,0.0004542988317552,287.474853515625,294.1499938964844,286.3788146972656,284.008544921875,289.7239685058594,286.92803955078125,286.9360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691048762761,2.251530295538373e-09,0.0009691026061773,-0.0049501494504511,0.0,0.0,0.0,-0.005928992293775,60.0,-0.3440394997596741,-0.0,-6.403256236353627e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431823730469,0.0,0.0,9.088003571378068e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436706542969,0.0,0.0,9.570115071255714e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433349609375,0.0,0.0,7.068461854942143e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430908203125,0.0,0.0,9.570104157319292e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54254150390625,0.0,0.0,0.0004539645160548,287.4691772460937,294.1499938964844,286.2987670898437,283.973876953125,289.68292236328125,286.8885803222656,286.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683909011073,2.168043522488005e-09,0.0009683886892162,-0.0047313827089965,0.0,0.0,0.0,-0.0058876043185591,60.0,-0.3946817815303802,-0.0,-6.393823781536413e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431823730469,0.0,0.0,9.088003571378068e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436706542969,0.0,0.0,9.570115071255714e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433349609375,0.0,0.0,7.068461854942143e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430908203125,0.0,0.0,9.570104157319292e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54254150390625,0.0,0.0,0.0004539645160548,287.4691772460937,294.1499938964844,286.2987670898437,283.973876953125,289.68292236328125,286.8885803222656,286.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683909011073,2.168043522488005e-09,0.0009683886892162,-0.0047313827089965,0.0,0.0,0.0,-0.0058876043185591,60.0,-0.3946817815303802,-0.0,-6.393823781536413e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.540771484375,0.0,0.0,9.084660996450113e-05,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412292480469,0.0,0.0,9.566595690557732e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409240722656,0.0,0.0,7.065862155286595e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406494140625,0.0,0.0,9.566584776621312e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401306152344,0.0,0.0,0.0004537975764833,287.4663391113281,294.1499938964844,286.255615234375,283.95556640625,289.6621398925781,286.8685913085937,286.9376525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680342627689,2.1263479865751833e-09,0.0009680321672931,-0.0046221246011555,0.0,0.0,0.0,-0.0058669336140155,60.0,-0.4220934212207794,-0.0,-6.389116435912001e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.538330078125,0.0,0.0,9.081509051611648e-05,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.538818359375,0.0,0.0,9.563276398694144e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384826660156,0.0,0.0,7.063410157570615e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382385253906,0.0,0.0,9.56326548475772e-05,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377197265625,0.0,0.0,0.0004536401247605,287.4635314941406,294.1499938964844,286.21051025390625,283.9366455078125,289.64117431640625,286.8484191894531,286.9381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676979389041,2.087024997265985e-09,0.0009676958434283,-0.0045190840028226,0.0,0.0,0.0,-0.0058474391698837,60.0,-0.4506789147853851,-0.0,-6.384677675441709e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53350830078125,0.0,0.0,9.07664216356352e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53399658203125,0.0,0.0,9.558151214150712e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,7.059624476823956e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53338623046875,0.0,0.0,9.558141027810052e-05,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53289794921875,0.0,0.0,0.0004533970204647,287.4579467773437,294.1499938964844,286.11474609375,283.8970031738281,289.5986022949219,286.8070983886719,286.9390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671784355305,2.026286471945582e-09,0.0009671763982623,-0.0043599251657724,0.0,0.0,0.0,-0.0058173285797238,60.0,-0.5116579532623291,-0.0,-6.377825201298037e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53350830078125,0.0,0.0,9.07664216356352e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53399658203125,0.0,0.0,9.558151214150712e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,7.059624476823956e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53338623046875,0.0,0.0,9.558141027810052e-05,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53289794921875,0.0,0.0,0.0004533970204647,287.4579467773437,294.1499938964844,286.11474609375,283.8970031738281,289.5986022949219,286.8070983886719,286.9390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671784355305,2.026286471945582e-09,0.0009671763982623,-0.0043599251657724,0.0,0.0,0.0,-0.0058173285797238,60.0,-0.5116579532623291,-0.0,-6.377825201298037e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287170410156,0.0,0.0,9.074914851225913e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291748046875,0.0,0.0,9.556331497151405e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52886962890625,0.0,0.0,7.058280607452616e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285949707031,0.0,0.0,9.556321310810743e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281066894531,0.0,0.0,0.0004533106985036,287.452392578125,294.1499938964844,286.0120849609375,283.8550109863281,289.5550842285156,286.7635498046875,286.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669933351688,2.004656884935229e-09,0.0009669913561083,-0.0043032472021877,0.0,0.0,0.0,-0.0058066048659384,60.0,-0.5775927305221558,-0.0,-6.375385197543437e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287170410156,0.0,0.0,9.074914851225913e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291748046875,0.0,0.0,9.556331497151405e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52886962890625,0.0,0.0,7.058280607452616e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285949707031,0.0,0.0,9.556321310810743e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281066894531,0.0,0.0,0.0004533106985036,287.452392578125,294.1499938964844,286.0120849609375,283.8550109863281,289.5550842285156,286.7635498046875,286.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669933351688,2.004656884935229e-09,0.0009669913561083,-0.0043032472021877,0.0,0.0,0.0,-0.0058066048659384,60.0,-0.5775927305221558,-0.0,-6.375385197543437e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52392578125,0.0,0.0,9.077399590751156e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243835449219,0.0,0.0,9.558947931509464e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240783691406,0.0,0.0,7.060213101794943e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238342285156,0.0,0.0,9.558937745168804e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233154296875,0.0,0.0,0.0004534348263405,287.4468994140625,294.1499938964844,285.9032287597656,283.81072998046875,289.5104675292969,286.7159423828125,286.9406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967257132288,2.035516422083105e-09,0.0009672550950199,-0.0043841111473739,0.0,0.0,0.0,-0.005821902770549,60.0,-0.6480948328971863,-0.0,-6.378866146405926e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52392578125,0.0,0.0,9.077399590751156e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243835449219,0.0,0.0,9.558947931509464e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240783691406,0.0,0.0,7.060213101794943e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238342285156,0.0,0.0,9.558937745168804e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233154296875,0.0,0.0,0.0004534348263405,287.4468994140625,294.1499938964844,285.9032287597656,283.81072998046875,289.5104675292969,286.7159423828125,286.9406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967257132288,2.035516422083105e-09,0.0009672550950199,-0.0043841111473739,0.0,0.0,0.0,-0.005821902770549,60.0,-0.6480948328971863,-0.0,-6.378866146405926e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191955566406,0.0,0.0,9.084258635994048e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196228027344,0.0,0.0,9.566170774633064e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193176269531,0.0,0.0,7.065547833917663e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190734863281,0.0,0.0,9.566160588292404e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185852050781,0.0,0.0,0.0004537774657364,287.4414367675781,294.1499938964844,285.7888488769531,283.76434326171875,289.464599609375,286.6617126464844,286.9413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679870563559,2.1208772515990404e-09,0.0009679849026724,-0.0046077901497483,0.0,0.0,0.0,-0.0058642192743718,60.0,-0.7229096293449402,-0.0,-6.38849826373189e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191955566406,0.0,0.0,9.084258635994048e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196228027344,0.0,0.0,9.566170774633064e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193176269531,0.0,0.0,7.065547833917663e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190734863281,0.0,0.0,9.566160588292404e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185852050781,0.0,0.0,0.0004537774657364,287.4414367675781,294.1499938964844,285.7888488769531,283.76434326171875,289.464599609375,286.6617126464844,286.9413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679870563559,2.1208772515990404e-09,0.0009679849026724,-0.0046077901497483,0.0,0.0,0.0,-0.0058642192743718,60.0,-0.7229096293449402,-0.0,-6.38849826373189e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168151855469,0.0,0.0,9.0889232524205e-05,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51727294921875,0.0,0.0,9.5710827736184e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169372558594,0.0,0.0,7.069175626384094e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166931152344,0.0,0.0,9.57107258727774e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162048339844,0.0,0.0,0.0004540104418992,287.438720703125,294.1499938964844,285.7297668457031,283.7403564453125,289.44122314453125,286.6318359375,286.9416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684835677035,2.1789448023668e-09,0.0009684813558124,-0.0047599491663277,0.0,0.0,0.0,-0.0058930055238306,60.0,-0.7616453170776367,-0.0,-6.395055152097484e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144348144531,0.0,0.0,9.094161941902712e-05,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.514892578125,0.0,0.0,9.576599404681474e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145874023437,0.0,0.0,7.073250162648037e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51434326171875,0.0,0.0,9.576589218340814e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51385498046875,0.0,0.0,0.0004542721435427,287.43603515625,294.1499938964844,285.6695556640625,283.71588134765625,289.41748046875,286.59918212890625,286.9419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690414299257,2.2441692948405034e-09,0.0009690391598269,-0.0049308617599308,0.0,0.0,0.0,-0.00592534057796,60.0,-0.8014611005783081,-0.0,-6.402424190810052e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097351074219,0.0,0.0,9.104996570385993e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101623535156,0.0,0.0,9.588009561412036e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098571777344,0.0,0.0,7.081677176756784e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096130371094,0.0,0.0,9.587999375071377e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091552734375,0.0,0.0,0.0004548133874777,287.4306640625,294.1499938964844,285.5460510253906,283.66552734375,289.3690185546875,286.5272521972656,286.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970195105765,2.379070274116657e-09,0.0009701927192509,-0.0052843512967228,0.0,0.0,0.0,-0.005992216989398,60.0,-0.8832345008850098,-0.0,-6.41767812226135e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097351074219,0.0,0.0,9.104996570385993e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101623535156,0.0,0.0,9.588009561412036e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098571777344,0.0,0.0,7.081677176756784e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096130371094,0.0,0.0,9.587999375071377e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091552734375,0.0,0.0,0.0004548133874777,287.4306640625,294.1499938964844,285.5460510253906,283.66552734375,289.3690185546875,286.5272521972656,286.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970195105765,2.379070274116657e-09,0.0009701927192509,-0.0052843512967228,0.0,0.0,0.0,-0.005992216989398,60.0,-0.8832345008850098,-0.0,-6.41767812226135e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050354003906,0.0,0.0,9.114394924836232e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054626464844,0.0,0.0,9.597906318958847e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50518798828125,0.0,0.0,7.088987331371754e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50494384765625,0.0,0.0,9.597896132618188e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50445556640625,0.0,0.0,0.0004552828613668,287.4253234863281,294.1499938964844,285.4189758300781,283.6134338378906,289.3192749023437,286.4461975097656,286.9429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958118714,2.4960722377898037e-09,0.000971193308942,-0.0055909375660121,0.0,0.0,0.0,-0.0060502202250063,60.0,-0.9677436947822572,-0.0,-6.430923349398654e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050354003906,0.0,0.0,9.114394924836232e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054626464844,0.0,0.0,9.597906318958847e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50518798828125,0.0,0.0,7.088987331371754e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50494384765625,0.0,0.0,9.597896132618188e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50445556640625,0.0,0.0,0.0004552828613668,287.4253234863281,294.1499938964844,285.4189758300781,283.6134338378906,289.3192749023437,286.4461975097656,286.9429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958118714,2.4960722377898037e-09,0.000971193308942,-0.0055909375660121,0.0,0.0,0.0,-0.0060502202250063,60.0,-0.9677436947822572,-0.0,-6.430923349398654e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003662109375,0.0,0.0,9.121617767959832e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50079345703125,0.0,0.0,9.605511877452956e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50048828125,0.0,0.0,7.094605098245665e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002746582031,0.0,0.0,9.605502418708056e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997863769531,0.0,0.0,0.000455643661553,287.4200439453125,294.1499938964844,285.2890014648437,283.5596923828125,289.2681884765625,286.3571472167969,286.9432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.5859698826735662e-09,0.0009719621157273,-0.0058265002444386,0.0,0.0,0.0,-0.0060947868041694,60.0,-1.0543885231018066,-0.0,-6.441108979515775e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003662109375,0.0,0.0,9.121617767959832e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50079345703125,0.0,0.0,9.605511877452956e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50048828125,0.0,0.0,7.094605098245665e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002746582031,0.0,0.0,9.605502418708056e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997863769531,0.0,0.0,0.000455643661553,287.4200439453125,294.1499938964844,285.2890014648437,283.5596923828125,289.2681884765625,286.3571472167969,286.9432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.5859698826735662e-09,0.0009719621157273,-0.0058265002444386,0.0,0.0,0.0,-0.0060947868041694,60.0,-1.0543885231018066,-0.0,-6.441108979515775e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957275390625,0.0,0.0,9.120181493926792e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49615478515625,0.0,0.0,9.603999205864966e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.495849609375,0.0,0.0,7.093486783560365e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49560546875,0.0,0.0,9.603989019524306e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951477050781,0.0,0.0,0.0004555718915071,287.414794921875,294.1499938964844,285.1568298339844,283.5045166015625,289.21563720703125,286.2618408203125,286.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718115325085,2.5679762760688622e-09,0.0009718089131638,-0.0057793501764535,0.0,0.0,0.0,-0.0060858698561787,60.0,-1.142463207244873,-0.0,-6.439069721864146e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957275390625,0.0,0.0,9.120181493926792e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49615478515625,0.0,0.0,9.603999205864966e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.495849609375,0.0,0.0,7.093486783560365e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49560546875,0.0,0.0,9.603989019524306e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951477050781,0.0,0.0,0.0004555718915071,287.414794921875,294.1499938964844,285.1568298339844,283.5045166015625,289.21563720703125,286.2618408203125,286.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718115325085,2.5679762760688622e-09,0.0009718089131638,-0.0057793501764535,0.0,0.0,0.0,-0.0060858698561787,60.0,-1.142463207244873,-0.0,-6.439069721864146e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.493408203125,0.0,0.0,9.11255192477256e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49383544921875,0.0,0.0,9.595965093467385e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935302734375,0.0,0.0,7.087553240125999e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933166503906,0.0,0.0,9.595955634722486e-05,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928283691406,0.0,0.0,0.0004551907768473,287.4122009277344,294.1499938964844,285.090087890625,283.4764709472656,289.1888427734375,286.2156066894531,286.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.4728763481363103e-09,0.0009709956357255,-0.0055301557295024,0.0,0.0,0.0,-0.0060387244448065,60.0,-1.186221718788147,-0.0,-6.42829647290455e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910888671875,0.0,0.0,9.105579374590889e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49151611328125,0.0,0.0,9.58862219704315e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912414550781,0.0,0.0,7.082129741320387e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909973144531,0.0,0.0,9.588612738298252e-05,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49053955078125,0.0,0.0,0.0004548424622043,287.4096374511719,294.1499938964844,285.0230407714844,283.4481201171875,289.1617126464844,286.1708068847656,286.94384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702547686174,2.385951880512493e-09,0.0009702523821033,-0.0053023830987513,0.0,0.0,0.0,-0.0059956321492791,60.0,-1.229966640472412,-0.0,-6.418456877099743e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48651123046875,0.0,0.0,9.089383092941716e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869384765625,0.0,0.0,9.571567352395503e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48663330078125,0.0,0.0,7.069532875902951e-05,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864196777344,0.0,0.0,9.571557893650606e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859619140625,0.0,0.0,0.0004540334630291,287.40447998046875,294.1499938964844,284.88836669921875,283.39068603515625,289.1065673828125,286.0857849121094,286.94403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685283293947,2.184072478428334e-09,0.0009685261175036,-0.0047733848914504,0.0,0.0,0.0,-0.0058955522254109,60.0,-1.317407250404358,-0.0,-6.39563424442713e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48651123046875,0.0,0.0,9.089383092941716e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869384765625,0.0,0.0,9.571567352395503e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48663330078125,0.0,0.0,7.069532875902951e-05,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864196777344,0.0,0.0,9.571557893650606e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859619140625,0.0,0.0,0.0004540334630291,287.40447998046875,294.1499938964844,284.88836669921875,283.39068603515625,289.1065673828125,286.0857849121094,286.94403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685283293947,2.184072478428334e-09,0.0009685261175036,-0.0047733848914504,0.0,0.0,0.0,-0.0058955522254109,60.0,-1.317407250404358,-0.0,-6.39563424442713e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819641113281,0.0,0.0,9.07153298612684e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823913574219,0.0,0.0,9.5527691883035e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820861816406,0.0,0.0,7.055648893583566e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818725585937,0.0,0.0,9.552760457154363e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814147949219,0.0,0.0,0.0004531417798716,287.3994140625,294.1499938964844,284.7534484863281,283.3324279785156,289.0502014160156,286.00927734375,286.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961578899312144e-09,0.0009666234836913,-0.0041903653182089,0.0,0.0,0.0,-0.0057852519676089,60.0,-1.4045405387878418,-0.0,-6.370528637944517e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819641113281,0.0,0.0,9.07153298612684e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823913574219,0.0,0.0,9.5527691883035e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820861816406,0.0,0.0,7.055648893583566e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818725585937,0.0,0.0,9.552760457154363e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814147949219,0.0,0.0,0.0004531417798716,287.3994140625,294.1499938964844,284.7534484863281,283.3324279785156,289.0502014160156,286.00927734375,286.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961578899312144e-09,0.0009666234836913,-0.0041903653182089,0.0,0.0,0.0,-0.0057852519676089,60.0,-1.4045405387878418,-0.0,-6.370528637944517e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774475097656,0.0,0.0,9.055891132447869e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778747558594,0.0,0.0,9.536297875456512e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,7.043483492452651e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47735595703125,0.0,0.0,9.536289144307376e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769287109375,0.0,0.0,0.0004523604584392,287.3944091796875,294.1499938964844,284.6189270019531,283.27362060546875,288.9925231933594,285.9417419433594,286.9442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649578714743,1.766610524533973e-09,0.0009649561252444,-0.0036794689949601,0.0,0.0,0.0,-0.0056885969825088,60.0,-1.4912936687469482,-0.0,-6.348568604153115e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774475097656,0.0,0.0,9.055891132447869e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778747558594,0.0,0.0,9.536297875456512e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,7.043483492452651e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47735595703125,0.0,0.0,9.536289144307376e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769287109375,0.0,0.0,0.0004523604584392,287.3944091796875,294.1499938964844,284.6189270019531,283.27362060546875,288.9925231933594,285.9417419433594,286.9442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649578714743,1.766610524533973e-09,0.0009649561252444,-0.0036794689949601,0.0,0.0,0.0,-0.0056885969825088,60.0,-1.4912936687469482,-0.0,-6.348568604153115e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
