time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12087180,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749450683594,0.0,0.0,9.049788786796852e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.475341796875,0.0,0.0,9.529871749691664e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750671386719,0.0,0.0,7.038736657705158e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.474853515625,0.0,0.0,9.529862290946768e-05,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743957519531,0.0,0.0,0.000452055624919,287.3916015625,294.1499938964844,284.5440368652344,283.24053955078125,288.959716796875,285.9068603515625,286.9442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643070516176,1.690524387143455e-09,0.0009643053635954,-0.0034800916910171,0.0,0.0,0.0,-0.0056508770212531,60.0,-1.5398108959197998,-0.0,-6.340009406358149e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47296142578125,0.0,0.0,9.046872582985088e-05,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.473388671875,0.0,0.0,9.526800567982718e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731140136719,0.0,0.0,7.036468014121056e-05,298.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728698730469,0.0,0.0,9.52679183683358e-05,298.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4724426269531,0.0,0.0,0.0004519099602475,287.3894348144531,294.1499938964844,284.4854736328125,283.2145080566406,288.9336853027344,285.88006591796875,286.9442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958152547,1.654154813124364e-09,0.0009639941854402,-0.0033847882878035,0.0,0.0,0.0,-0.0056328461505472,60.0,-1.5779640674591064,-0.0,-6.33592023291385e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707336425781,0.0,0.0,9.045891056302936e-05,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711303710937,0.0,0.0,9.525767382001504e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708557128906,0.0,0.0,7.035704766167328e-05,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706420898437,0.0,0.0,9.525757923256606e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47021484375,0.0,0.0,0.0004518609202932,287.386962890625,294.1499938964844,284.4193725585937,283.1849060058594,288.9037780761719,285.84967041015625,286.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638907504267,1.6418837400777875e-09,0.0009638891206122,-0.003352632978931,0.0,0.0,0.0,-0.0056267622858285,60.0,-1.6213973760604858,-0.0,-6.334540358921005e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685363769531,0.0,0.0,9.047246567206456e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46893310546875,0.0,0.0,9.527194197289646e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686584472656,0.0,0.0,7.036759052425623e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684143066406,0.0,0.0,9.527185466140509e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679870605469,0.0,0.0,0.0004519286449067,287.384521484375,294.1499938964844,284.3537902832031,283.1553649902344,288.87353515625,285.8182983398437,286.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640346979722,1.658728265852005e-09,0.00096403300995,-0.0033967727795243,0.0,0.0,0.0,-0.0056351120583713,60.0,-1.6649178266525269,-0.0,-6.33643466585454e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640808105469,0.0,0.0,9.055824193637818e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644775390625,0.0,0.0,9.536227298667654e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642028808594,0.0,0.0,7.043430377962068e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,9.536217839922756e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46356201171875,0.0,0.0,0.0004523571114987,287.379638671875,294.1499938964844,284.2244873046875,283.0964660644531,288.8122253417969,285.7494812011719,286.9440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649477433413,1.7655155115647852e-09,0.0009649459971114,-0.0036766002885997,0.0,0.0,0.0,-0.0056880498304963,60.0,-1.7520787715911863,-0.0,-6.34844568025983e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640808105469,0.0,0.0,9.055824193637818e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644775390625,0.0,0.0,9.536227298667654e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642028808594,0.0,0.0,7.043430377962068e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,9.536217839922756e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46356201171875,0.0,0.0,0.0004523571114987,287.379638671875,294.1499938964844,284.2244873046875,283.0964660644531,288.8122253417969,285.7494812011719,286.9440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649477433413,1.7655155115647852e-09,0.0009649459971114,-0.0036766002885997,0.0,0.0,0.0,-0.0056880498304963,60.0,-1.7520787715911863,-0.0,-6.34844568025983e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,9.067727660294622e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600830078125,0.0,0.0,9.54876231844537e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598083496094,0.0,0.0,7.052689034026116e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,9.548753587296233e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45916748046875,0.0,0.0,0.0004529517318587,287.37481689453125,294.1499938964844,284.0982360839844,283.0381774902344,288.74969482421875,285.6685485839844,286.9438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662154479883,1.913741165537885e-09,0.0009662135853432,-0.0040650116279721,0.0,0.0,0.0,-0.0057615325786173,60.0,-1.83870542049408,-0.0,-6.365137039665569e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,9.067727660294622e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600830078125,0.0,0.0,9.54876231844537e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598083496094,0.0,0.0,7.052689034026116e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,9.548753587296233e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45916748046875,0.0,0.0,0.0004529517318587,287.37481689453125,294.1499938964844,284.0982360839844,283.0381774902344,288.74969482421875,285.6685485839844,286.9438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662154479883,1.913741165537885e-09,0.0009662135853432,-0.0040650116279721,0.0,0.0,0.0,-0.0057615325786173,60.0,-1.83870542049408,-0.0,-6.365137039665569e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552917480469,0.0,0.0,9.076402784558012e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556884765625,0.0,0.0,9.557897283229976e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554138183594,0.0,0.0,7.059436029521748e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552001953125,0.0,0.0,9.55788855208084e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548034667969,0.0,0.0,0.0004533850587904,287.3700256347656,294.1499938964844,283.9757385253906,282.98077392578125,288.6860656738281,285.57598876953125,286.94354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671393199823,2.021742995239606e-09,0.0009671372827142,-0.0043480196036398,0.0,0.0,0.0,-0.0058150747790932,60.0,-1.923273086547852,-0.0,-6.37731218944282e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552917480469,0.0,0.0,9.076402784558012e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556884765625,0.0,0.0,9.557897283229976e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554138183594,0.0,0.0,7.059436029521748e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552001953125,0.0,0.0,9.55788855208084e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548034667969,0.0,0.0,0.0004533850587904,287.3700256347656,294.1499938964844,283.9757385253906,282.98077392578125,288.6860656738281,285.57598876953125,286.94354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671393199823,2.021742995239606e-09,0.0009671372827142,-0.0043480196036398,0.0,0.0,0.0,-0.0058150747790932,60.0,-1.923273086547852,-0.0,-6.37731218944282e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.450927734375,0.0,0.0,9.079062147065996e-05,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513244628906,0.0,0.0,9.560697799315676e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510498046875,0.0,0.0,7.061504584271461e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508361816406,0.0,0.0,9.56068906816654e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.450439453125,0.0,0.0,0.0004535179177764,287.3652648925781,294.1499938964844,283.85760498046875,282.9245910644531,288.6213684082031,285.47686767578125,286.9432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674221510067,2.054796777173351e-09,0.0009674200555309,-0.0044346330687403,0.0,0.0,0.0,-0.0058314613997936,60.0,-2.0042200088500977,-0.0,-6.381041117720089e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.450927734375,0.0,0.0,9.079062147065996e-05,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513244628906,0.0,0.0,9.560697799315676e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510498046875,0.0,0.0,7.061504584271461e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508361816406,0.0,0.0,9.56068906816654e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.450439453125,0.0,0.0,0.0004535179177764,287.3652648925781,294.1499938964844,283.85760498046875,282.9245910644531,288.6213684082031,285.47686767578125,286.9432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674221510067,2.054796777173351e-09,0.0009674200555309,-0.0044346330687403,0.0,0.0,0.0,-0.0058314613997936,60.0,-2.0042200088500977,-0.0,-6.381041117720089e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4487609863281,0.0,0.0,9.078845323529094e-05,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491577148437,0.0,0.0,9.560469334246592e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488830566406,0.0,0.0,7.061335782054812e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486694335937,0.0,0.0,9.560460603097454e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482727050781,0.0,0.0,0.0004535070911515,287.3629150390625,294.1499938964844,283.8003845214844,282.8970947265625,288.58868408203125,285.4266052246094,286.9430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673986933194,2.0520549703917368e-09,0.0009673966560512,-0.0044274488463997,0.0,0.0,0.0,-0.0058301026001572,60.0,-2.0431578159332275,-0.0,-6.380732031630032e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44659423828125,0.0,0.0,9.078425500774756e-05,298.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,9.560026956023648e-05,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467163085937,0.0,0.0,7.061009091557935e-05,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465026855469,0.0,0.0,9.560018224874511e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44610595703125,0.0,0.0,0.0004534861072897,287.3605651855469,294.1499938964844,283.7445373535156,282.8699951171875,288.5557861328125,285.3763427734375,286.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673536405898,2.0467811889801624e-09,0.0009673516033217,-0.004413628950715,0.0,0.0,0.0,-0.005827487912029,60.0,-2.081037759780884,-0.0,-6.380136596817465e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422912597656,0.0,0.0,9.078536095330492e-05,298.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,9.560143371345477e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,7.061094947857782e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,9.5601353677921e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418029785156,0.0,0.0,0.0004534916370175,287.3558959960937,294.1499938964844,283.6371765136719,282.8173217773437,288.489501953125,285.2756652832031,286.9423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673647000454,2.048081038097393e-09,0.0009673626045696,-0.004417035728693,0.0,0.0,0.0,-0.0058281319215893,60.0,-2.154197931289673,-0.0,-6.380283679163767e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422912597656,0.0,0.0,9.078536095330492e-05,298.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,9.560143371345477e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,7.061094947857782e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,9.5601353677921e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418029785156,0.0,0.0,0.0004534916370175,287.3558959960937,294.1499938964844,283.6371765136719,282.8173217773437,288.489501953125,285.2756652832031,286.9423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673647000454,2.048081038097393e-09,0.0009673626045696,-0.004417035728693,0.0,0.0,0.0,-0.0058281319215893,60.0,-2.154197931289673,-0.0,-6.380283679163767e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380187988281,0.0,0.0,9.082631004275754e-05,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,9.564455831423402e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,7.06427963450551e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,9.564447827870026e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375305175781,0.0,0.0,0.000453696178738,287.3512878417969,294.1499938964844,283.5361633300781,282.7669677734375,288.42254638671875,285.1720275878906,286.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967800442595,2.099023177493109e-09,0.0009677983471192,-0.0045505231246352,0.0,0.0,0.0,-0.0058533870615065,60.0,-2.2239224910736084,-0.0,-6.386031969896068e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380187988281,0.0,0.0,9.082631004275754e-05,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,9.564455831423402e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,7.06427963450551e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,9.564447827870026e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375305175781,0.0,0.0,0.000453696178738,287.3512878417969,294.1499938964844,283.5361633300781,282.7669677734375,288.42254638671875,285.1720275878906,286.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967800442595,2.099023177493109e-09,0.0009677983471192,-0.0045505231246352,0.0,0.0,0.0,-0.0058533870615065,60.0,-2.2239224910736084,-0.0,-6.386031969896068e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,9.07444191398099e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,9.55583163886331e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,7.057910261210054e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,9.555823635309936e-05,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,0.0004532871244009,287.3467102050781,294.1499938964844,283.4422302246094,282.71923828125,288.3550720214844,285.0714416503906,286.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669275023043,1.9969115250262352e-09,0.0009669254650361,-0.0042829508893191,0.0,0.0,0.0,-0.0058027673512697,60.0,-2.287736892700196,-0.0,-6.374511940521188e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,9.07444191398099e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,9.55583163886331e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,7.057910261210054e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,9.555823635309936e-05,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,0.0004532871244009,287.3467102050781,294.1499938964844,283.4422302246094,282.71923828125,288.3550720214844,285.0714416503906,286.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669275023043,1.9969115250262352e-09,0.0009669254650361,-0.0042829508893191,0.0,0.0,0.0,-0.0058027673512697,60.0,-2.287736892700196,-0.0,-6.374511940521188e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,9.067873179446906e-05,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,9.548914385959506e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,7.052801083773375e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,9.54890638240613e-05,298.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,0.0004529590078163,287.34381103515625,294.1499938964844,283.3860778808594,282.6902770996094,288.31170654296875,285.0124816894531,286.9408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662269731052,1.915022584952908e-09,0.0009662250522524,-0.0040683690458536,0.0,0.0,0.0,-0.0057621705345809,60.0,-2.3250389099121094,-0.0,-6.36528127984093e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,9.06556160771288e-05,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,9.546480578137562e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,7.05100319464691e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,9.546472574584186e-05,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290771484375,0.0,0.0,0.0004528435238171,287.3421630859375,294.1499938964844,283.35595703125,282.674560546875,288.28729248046875,284.9805908203125,286.9406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659804054535,1.886194533895491e-09,0.0009659784846007,-0.0039928280748426,0.0,0.0,0.0,-0.0057478789240121,60.0,-2.3451709747314453,-0.0,-6.362033388995769e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42742919921875,0.0,0.0,9.062652679858728e-05,298.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,9.54341739998199e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,7.048740371828899e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,9.543409396428616e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,0.0004526982374954,287.3399353027344,294.1499938964844,283.31591796875,282.6534729003906,288.2533264160156,284.9377746582031,286.9403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656701004132,1.8499154430529074e-09,0.0009656682377681,-0.0038977621588855,0.0,0.0,0.0,-0.0057298936881124,60.0,-2.372016191482544,-0.0,-6.357947057722414e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,9.059925650944932e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,9.540545579511672e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,7.046619430184364e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,9.540537575958297e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,0.0004525620024651,287.33770751953125,294.1499938964844,283.278076171875,282.63330078125,288.2193298339844,284.8963928222656,286.93994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965379178524,1.8159019843366758e-09,0.0009653773740865,-0.003808633191511,0.0,0.0,0.0,-0.0057130316272377,60.0,-2.3975203037261963,-0.0,-6.354117232376666e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,9.054810652742162e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,9.535159188089892e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,7.042640936560929e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,9.535151184536517e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,0.0004523064999375,287.333251953125,294.1499938964844,283.2091979980469,282.5957946777344,288.1513366699219,284.81744384765625,286.9391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.752098133245283e-09,0.0009648317354731,-0.0036414407659322,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.444576501846313,-0.0,-6.34693577694634e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,9.054810652742162e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,9.535159188089892e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,7.042640936560929e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,9.535151184536517e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,0.0004523064999375,287.333251953125,294.1499938964844,283.2091979980469,282.5957946777344,288.1513366699219,284.81744384765625,286.9391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.752098133245283e-09,0.0009648317354731,-0.0036414407659322,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.444576501846313,-0.0,-6.34693577694634e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,9.049904474522918e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,9.52999253058806e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,7.03882469679229e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,9.529984527034684e-05,298.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,0.0004520614165812,287.3288879394531,294.1499938964844,283.1499938964844,282.5624389648437,288.0834655761719,284.7439270019531,286.9383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.6908954236782847e-09,0.0009643083903938,-0.0034810642246156,0.0,0.0,0.0,-0.005651060026139,60.0,-2.485261917114258,-0.0,-6.340051328379559e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,9.049904474522918e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,9.52999253058806e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,7.03882469679229e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,9.529984527034684e-05,298.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,0.0004520614165812,287.3288879394531,294.1499938964844,283.1499938964844,282.5624389648437,288.0834655761719,284.7439270019531,286.9383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.6908954236782847e-09,0.0009643083903938,-0.0034810642246156,0.0,0.0,0.0,-0.005651060026139,60.0,-2.485261917114258,-0.0,-6.340051328379559e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129333496094,0.0,0.0,9.04502085177228e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,9.524849883746356e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,7.035026646917686e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128723144531,0.0,0.0,9.52484188019298e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,0.0004518174973782,287.32452392578125,294.1499938964844,283.09649658203125,282.5314636230469,288.0158386230469,284.6755676269531,286.9374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.6299804839192687e-09,0.0009637874900363,-0.003321441123262,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.520951271057129,-0.0,-6.333202406949567e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129333496094,0.0,0.0,9.04502085177228e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,9.524849883746356e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,7.035026646917686e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128723144531,0.0,0.0,9.52484188019298e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,0.0004518174973782,287.32452392578125,294.1499938964844,283.09649658203125,282.5314636230469,288.0158386230469,284.6755676269531,286.9374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.6299804839192687e-09,0.0009637874900363,-0.003321441123262,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.520951271057129,-0.0,-6.333202406949567e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,9.040211443789305e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,9.519785089651124e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,7.031285349512473e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,9.519777086097748e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,0.0004515772161539,287.3202209472656,294.1499938964844,283.04425048828125,282.5008850097656,287.9485168457031,284.61212158203125,286.9365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.5699817002001735e-09,0.0009632743895053,-0.0031642189715057,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.5542986392974854,-0.0,-6.326460777472678e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,9.040211443789305e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,9.519785089651124e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,7.031285349512473e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,9.519777086097748e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,0.0004515772161539,287.3202209472656,294.1499938964844,283.04425048828125,282.5008850097656,287.9485168457031,284.61212158203125,286.9365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.5699817002001735e-09,0.0009632743895053,-0.0031642189715057,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.5542986392974854,-0.0,-6.326460777472678e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,9.038023563334718e-05,298.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,9.517480793874712e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4069519042969,0.0,0.0,7.029583503026515e-05,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,9.517473517917097e-05,298.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064025878906,0.0,0.0,0.0004514679312705,287.3180847167969,294.1499938964844,283.01861572265625,282.4857482910156,287.9149780273437,284.5821838378906,286.9360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630425483919,1.542689309630418e-09,0.0009630409767851,-0.0030927010811865,0.0,0.0,0.0,-0.0055775875225663,60.0,-2.570533037185669,-0.0,-6.323394785567872e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048156738281,0.0,0.0,9.036366827785967e-05,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,9.51573601923883e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,7.028294930933043e-05,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047241210937,0.0,0.0,9.515728743281215e-05,298.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043884277344,0.0,0.0,0.0004513851890806,287.31597900390625,294.1499938964844,282.9932556152344,282.470703125,287.8815002441406,284.5531311035156,286.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628656553104,1.52201029557375e-09,0.0009628641419112,-0.0030385134741663,0.0,0.0,0.0,-0.0055673359893262,60.0,-2.5866050720214844,-0.0,-6.321072731907408e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026794433594,0.0,0.0,9.036034316523e-05,298.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,9.515386045677587e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,7.02803663443774e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,9.515378769719972e-05,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,0.0004513685707934,287.3137512207031,294.1499938964844,282.9669189453125,282.4549560546875,287.8463134765625,284.5228576660156,286.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628298575989,1.5178341916666227e-09,0.0009628283441998,-0.0030275704339146,0.0,0.0,0.0,-0.0055652651935815,60.0,-2.6035361289978027,-0.0,-6.320603773701805e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,9.034079994307832e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.401123046875,0.0,0.0,9.513328404864296e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009094238281,0.0,0.0,7.026516686892137e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007263183594,0.0,0.0,9.513321128906682e-05,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,0.000451270956546,287.311767578125,294.1499938964844,282.9435119628906,282.4408874511719,287.8147888183594,284.4964294433594,286.9345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626214741729,1.493453249956644e-09,0.0009626200189813,-0.002963681705296,0.0,0.0,0.0,-0.0055531794205307,60.0,-2.6184871196746826,-0.0,-6.317866763083657e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,9.023226448334754e-05,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971252441406,0.0,0.0,9.501898603048176e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969116210937,0.0,0.0,7.0180743932724e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.396728515625,0.0,0.0,9.50189132709056e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,0.0004507287812884,287.3075866699219,294.1499938964844,282.8949584960937,282.4114074707031,287.7484436035156,284.4468078613281,286.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614646551199,1.358154810837675e-09,0.000961463258136,-0.0026091402396559,0.0,0.0,0.0,-0.0054861069656908,60.0,-2.64820408821106,-0.0,-6.302686728076878e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,9.023226448334754e-05,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971252441406,0.0,0.0,9.501898603048176e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969116210937,0.0,0.0,7.0180743932724e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.396728515625,0.0,0.0,9.50189132709056e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,0.0004507287812884,287.3075866699219,294.1499938964844,282.8949584960937,282.4114074707031,287.7484436035156,284.4468078613281,286.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614646551199,1.358154810837675e-09,0.000961463258136,-0.0026091402396559,0.0,0.0,0.0,-0.0054861069656908,60.0,-2.64820408821106,-0.0,-6.302686728076878e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,9.014696843223646e-05,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,9.492916433373466e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.0,7.011440175119787e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,9.492909157415852e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,0.0004503027303144,287.303466796875,294.1499938964844,282.84765625,282.3822326660156,287.6824645996094,284.4061889648437,286.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605550440028,1.251818759762102e-09,0.0009605537634342,-0.0023304929491132,0.0,0.0,0.0,-0.0054333903826773,60.0,-2.6763851642608643,-0.0,-6.29076950531271e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
