time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089520,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,9.014696843223646e-05,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,9.492916433373466e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.0,7.011440175119787e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,9.492909157415852e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,0.0004503027303144,287.303466796875,294.1499938964844,282.84765625,282.3822326660156,287.6824645996094,284.4061889648437,286.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605550440028,1.251818759762102e-09,0.0009605537634342,-0.0023304929491132,0.0,0.0,0.0,-0.0054333903826773,60.0,-2.6763851642608643,-0.0,-6.29076950531271e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,9.00945597095415e-05,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39031982421875,0.0,0.0,9.487397619523108e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,7.007364183664322e-05,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,9.487390343565494e-05,298.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,0.0004500409413594,287.3005065917969,294.1499938964844,282.8143310546875,282.3614501953125,287.6351928710937,284.38067626953125,286.9314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.1864722537779926e-09,0.0009599949698895,-0.0021592560224235,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.696429491043091,-0.0,-6.283451625677118e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888854980469,0.0,0.0,9.00733793969266e-05,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38922119140625,0.0,0.0,9.4851668109186e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38897705078125,0.0,0.0,7.005716906860471e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888244628906,0.0,0.0,9.485160262556748e-05,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,0.0004499351489357,287.2993469238281,294.1499938964844,282.8015441894531,282.3533935546875,287.6168518066406,284.3715515136719,286.9310913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959770346526,1.1600669314049128e-09,0.0009597691823728,-0.0020900620147585,0.0,0.0,0.0,-0.0053879050537943,60.0,-2.704132080078125,-0.0,-6.280495767896356e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869934082031,0.0,0.0,9.003849845612422e-05,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,9.48149390751496e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,7.003003702266142e-05,297.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,9.481486631557344e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,0.0004497609043028,287.2973937988281,294.1499938964844,282.7789306640625,282.3390808105469,287.58465576171875,284.3570861816406,286.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009421553695574,1.09930453628948e-09,0.0009421542636118,-0.0019479325274005,0.0,0.0,0.0,-0.0052718510851264,60.0,-2.698715686798096,-0.0,-6.275628550156398e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,9.006685286294669e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871154785156,0.0,0.0,9.48447996051982e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,7.005209045019001e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38671875,0.0,0.0,9.484472684562206e-05,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38641357421875,0.0,0.0,0.0004499025526456,287.2977294921875,294.1499938964844,282.7566223144531,282.3248291015625,287.5554504394531,284.3432922363281,286.9298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007541184313595,9.459647509757474e-10,0.0007541174418292,-0.0017328375251963,0.0,0.0,0.0,-0.004257246851921,60.0,-2.564124345779419,-0.0,-6.279578457224488e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,5.2681432862300426e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,5.547612454392947e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,4.0974500734591857e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3859558105469,0.0,0.0,5.54760845261626e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856811523437,0.0,0.0,0.0002631546522025,287.296630859375,294.1499938964844,282.7128601074219,282.2965393066406,287.505126953125,284.3201904296875,286.9285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006266972632147,7.527049539213234e-10,0.0006266965065151,-0.0013521766522899,0.0,0.0,0.0,-0.0035133154597133,60.0,-2.149268865585327,-0.0,-2.1484007461936017e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,5.2681432862300426e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,5.547612454392947e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,4.0974500734591857e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3859558105469,0.0,0.0,5.54760845261626e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856811523437,0.0,0.0,0.0002631546522025,287.296630859375,294.1499938964844,282.7128601074219,282.2965393066406,287.505126953125,284.3201904296875,286.9285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006266972632147,7.527049539213234e-10,0.0006266965065151,-0.0013521766522899,0.0,0.0,0.0,-0.0035133154597133,60.0,-2.149268865585327,-0.0,-2.1484007461936017e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,4.1424675146117806e-05,298.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3911437988281,0.0,0.0,4.362220715847798e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,3.2219235436059535e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,4.362217441666871e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0002069248148472,287.3042907714844,294.1499938964844,282.6703186035156,282.2684936523437,287.47467041015625,284.3248596191406,286.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004415966395754,5.522775570199201e-10,0.0004415960866026,-0.0010103507665917,0.0,0.0,0.0,-0.002487362595275,60.0,-1.4972476959228516,-0.0,-1.3283670163843908e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,4.1424675146117806e-05,298.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3911437988281,0.0,0.0,4.362220715847798e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,3.2219235436059535e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,4.362217441666871e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0002069248148472,287.3042907714844,294.1499938964844,282.6703186035156,282.2684936523437,287.47467041015625,284.3248596191406,286.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004415966395754,5.522775570199201e-10,0.0004415960866026,-0.0010103507665917,0.0,0.0,0.0,-0.002487362595275,60.0,-1.4972476959228516,-0.0,-1.3283670163843908e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960266113281,0.0,0.0,3.3885033190017566e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,3.568259489838965e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,2.635505916259717e-05,297.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,3.5682569432538e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0001692627411102,287.30780029296875,294.1499938964844,282.62890625,282.2406921386719,287.45574951171875,284.3165588378906,286.9259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003606383106671,4.5117329317001515e-10,0.0003606378741096,-0.0008255044231191,0.0,0.0,0.0,-0.0020314399152994,60.0,-1.1920955181121826,-0.0,-8.888235925041954e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960266113281,0.0,0.0,3.3885033190017566e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,3.568259489838965e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,2.635505916259717e-05,297.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,3.5682569432538e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0001692627411102,287.30780029296875,294.1499938964844,282.62890625,282.2406921386719,287.45574951171875,284.3165588378906,286.9259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003606383106671,4.5117329317001515e-10,0.0003606378741096,-0.0008255044231191,0.0,0.0,0.0,-0.0020314399152994,60.0,-1.1920955181121826,-0.0,-8.888235925041954e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,3.1304662115871906e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015197753906,0.0,0.0,3.296533759566955e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.402099609375,0.0,0.0,2.4348100851057097e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008178710937,0.0,0.0,3.29653121298179e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,0.0001563732512295,287.31231689453125,294.1499938964844,282.5886535644531,282.21307373046875,287.4419250488281,284.3133850097656,286.9246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003335642395541,4.1720549237567184e-10,0.0003335638029966,-0.0007632765336893,0.0,0.0,0.0,-0.0018788743764162,60.0,-1.0370337963104248,-0.0,-7.586083761168538e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,3.1304662115871906e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015197753906,0.0,0.0,3.296533759566955e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.402099609375,0.0,0.0,2.4348100851057097e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008178710937,0.0,0.0,3.29653121298179e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,0.0001563732512295,287.31231689453125,294.1499938964844,282.5886535644531,282.21307373046875,287.4419250488281,284.3133850097656,286.9246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003335642395541,4.1720549237567184e-10,0.0003335638029966,-0.0007632765336893,0.0,0.0,0.0,-0.0018788743764162,60.0,-1.0370337963104248,-0.0,-7.586083761168538e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037780761719,0.0,0.0,3.091477265115827e-05,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.404052734375,0.0,0.0,3.25547662214376e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047241210937,0.0,0.0,2.404485348961316e-05,297.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,3.2554740755585954e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,0.0001544256665511,287.3146057128906,294.1499938964844,282.5689697265625,282.1993408203125,287.435546875,284.3123474121094,286.9239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003293028858024,4.1190229005394485e-10,0.0003293024783488,-0.0007535955519415,0.0,0.0,0.0,-0.0018548876978456,60.0,-1.007188320159912,-0.0,-7.398295753802131e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058837890625,0.0,0.0,3.1736501114210114e-05,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,3.342008494655602e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,2.468397724442184e-05,297.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40533447265625,0.0,0.0,3.3420063118683174e-05,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.0,0.0,0.0001585303834872,287.3164978027344,294.1499938964844,282.549560546875,282.1856689453125,287.4288635253906,284.31158447265625,286.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003192452713847,4.0401021417224554e-10,0.000319244863931,-0.0007429048418998,0.0,0.0,0.0,-0.0018011108040809,60.0,-0.998406708240509,-0.0,-7.796821854810787e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41070556640625,0.0,0.0,2.8896562071167864e-05,298.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,3.042949174414389e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41192626953125,0.0,0.0,2.2475132936961018e-05,297.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,3.042946991627105e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,0.0001443443034077,287.3209228515625,294.1499938964844,282.5115966796875,282.1584167480469,287.4171447753906,284.3104553222656,286.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003079053130932,3.8511246969186175e-10,0.0003079049347434,-0.0007045623497106,0.0,0.0,0.0,-0.0017343444051221,60.0,-0.9591927528381348,-0.0,-6.463858337468764e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41070556640625,0.0,0.0,2.8896562071167864e-05,298.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,3.042949174414389e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41192626953125,0.0,0.0,2.2475132936961018e-05,297.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,3.042946991627105e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,0.0001443443034077,287.3209228515625,294.1499938964844,282.5115966796875,282.1584167480469,287.4171447753906,284.3104553222656,286.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003079053130932,3.8511246969186175e-10,0.0003079049347434,-0.0007045623497106,0.0,0.0,0.0,-0.0017343444051221,60.0,-0.9591927528381348,-0.0,-6.463858337468764e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150390625,0.0,0.0,2.574240534158889e-05,298.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.415283203125,0.0,0.0,2.7108011636300944e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164733886719,0.0,0.0,2.0021896489197388e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,2.7107991627417505e-05,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146728515625,0.0,0.0,0.0001285886391997,287.32537841796875,294.1499938964844,282.4747314453125,282.1313171386719,287.4073486328125,284.3111572265625,286.9206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002743420191109,3.43121836499094e-10,0.0002743416698649,-0.0006277314387261,0.0,0.0,0.0,-0.0015452845254912,60.0,-0.8900805711746216,-0.0,-5.129767277622932e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150390625,0.0,0.0,2.574240534158889e-05,298.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.415283203125,0.0,0.0,2.7108011636300944e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164733886719,0.0,0.0,2.0021896489197388e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,2.7107991627417505e-05,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146728515625,0.0,0.0,0.0001285886391997,287.32537841796875,294.1499938964844,282.4747314453125,282.1313171386719,287.4073486328125,284.3111572265625,286.9206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002743420191109,3.43121836499094e-10,0.0002743416698649,-0.0006277314387261,0.0,0.0,0.0,-0.0015452845254912,60.0,-0.8900805711746216,-0.0,-5.129767277622932e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,2.049307840934489e-05,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,2.15802119782893e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,1.5939082004479133e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.158019742637407e-05,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183959960937,0.0,0.0,0.0001023671575239,287.3294372558594,294.1499938964844,282.4389953613281,282.1043395996094,287.40069580078125,284.31402587890625,286.9193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002178218710469,2.725753234233963e-10,0.0002178216091124,-0.0004987836000509,0.0,0.0,0.0,-0.0012270116712898,60.0,-0.7658914923667908,-0.0,-3.250975932900246e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,2.049307840934489e-05,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,2.15802119782893e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,1.5939082004479133e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.158019742637407e-05,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183959960937,0.0,0.0,0.0001023671575239,287.3294372558594,294.1499938964844,282.4389953613281,282.1043395996094,287.40069580078125,284.31402587890625,286.9193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002178218710469,2.725753234233963e-10,0.0002178216091124,-0.0004987836000509,0.0,0.0,0.0,-0.0012270116712898,60.0,-0.7658914923667908,-0.0,-3.250975932900246e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,1.5644298400729895e-05,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,1.6474210497108288e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,1.216780310642207e-05,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,1.6474197764182463e-05,298.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,7.814649870852008e-05,287.3318786621094,294.1499938964844,282.4112243652344,282.0828552246094,287.3977355957031,284.3173828125,286.9183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001666980388108,2.0849715010040623e-10,0.000166697835084,-0.0003814447554759,0.0,0.0,0.0,-0.0009389624465256,60.0,-0.6192312836647034,-0.0,-1.894573609106942e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,1.453429831599351e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.5305326087400317e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,1.1304468898742924e-05,297.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.420166015625,0.0,0.0,1.5305315173463896e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,7.260182610480115e-05,287.3323974609375,294.1499938964844,282.4043884277344,282.0774841308594,287.3972473144531,284.3182067871094,286.9181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001548704894958,1.937038585086981e-10,0.0001548703003209,-0.0003543804632499,0.0,0.0,0.0,-0.0008723412174731,60.0,-0.5822400450706482,-0.0,-1.6352624809812255e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,1.1966444617428351e-05,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,1.2601251000887714e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,9.30724672798533e-06,297.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208679199219,0.0,0.0,1.2601241905940697e-05,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,5.977486216579564e-05,287.3333740234375,294.1499938964844,282.3874816894531,282.0640869140625,287.3963317871094,284.3199462890625,286.9175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001275087997782,1.5948121989683983e-10,0.0001275086397072,-0.0002917703241109,0.0,0.0,0.0,-0.0007182205445133,60.0,-0.4931376874446869,-0.0,-1.1084844153685935e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,9.69714983511949e-06,298.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,1.0211572771368084e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239807128906,0.0,0.0,7.5422376539791e-06,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,1.0211565495410468e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,4.843926944886334e-05,287.3341064453125,294.1499938964844,282.370849609375,282.0507202148437,287.395751953125,284.32135009765625,286.9168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001033284133882,1.2923767611638937e-10,0.0001033282824209,-0.0002364397805649,0.0,0.0,0.0,-0.0005820192745886,60.0,-0.4099040329456329,-0.0,-7.279264968573781e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,6.202103577379603e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230651855469,0.0,0.0,6.531117833219469e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,4.823864401259925e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,6.53111328574596e-06,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,3.098078741459176e-05,287.3349304199219,294.1499938964844,282.33837890625,282.0240173339844,287.39520263671875,284.3230895996094,286.9156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-6.608676631003618e-05,8.265781115124327e-11,6.608667899854481e-05,-0.0001512221206212,0.0,0.0,0.0,-0.0003722477704286,60.0,-0.2730846405029297,-0.0,-2.977675050974682e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,6.202103577379603e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230651855469,0.0,0.0,6.531117833219469e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,4.823864401259925e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,6.53111328574596e-06,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,3.098078741459176e-05,287.3349304199219,294.1499938964844,282.33837890625,282.0240173339844,287.39520263671875,284.3230895996094,286.9156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-6.608676631003618e-05,8.265781115124327e-11,6.608667899854481e-05,-0.0001512221206212,0.0,0.0,0.0,-0.0003722477704286,60.0,-0.2730846405029297,-0.0,-2.977675050974682e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.423095703125,0.0,0.0,4.097735654795542e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42333984375,0.0,0.0,4.3151158024556935e-06,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,3.187132051607477e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,4.315113073971588e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,2.0469036826398224e-05,287.3352966308594,294.1499938964844,282.3070068359375,281.9973449707031,287.3949584960937,284.3239440917969,286.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-4.366350549389608e-05,5.461198507306087e-11,4.3663450924213976e-05,-9.991246042773128e-05,0.0,0.0,0.0,-0.0002459439856465,60.0,-0.1795242577791214,-0.0,-1.2998319087742516e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.423095703125,0.0,0.0,4.097735654795542e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42333984375,0.0,0.0,4.3151158024556935e-06,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,3.187132051607477e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,4.315113073971588e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,2.0469036826398224e-05,287.3352966308594,294.1499938964844,282.3070068359375,281.9973449707031,287.3949584960937,284.3239440917969,286.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-4.366350549389608e-05,5.461198507306087e-11,4.3663450924213976e-05,-9.991246042773128e-05,0.0,0.0,0.0,-0.0002459439856465,60.0,-0.1795242577791214,-0.0,-1.2998319087742516e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42315673828125,0.0,0.0,2.9443806397466687e-06,298.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42340087890625,0.0,0.0,3.100576577708125e-06,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,2.290076736244373e-06,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222106933594,0.0,0.0,3.100574531345046e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,1.4707789887324909e-05,287.3354187011719,294.1499938964844,282.2767028808594,281.970703125,287.3948669433594,284.3243408203125,286.9134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.137385647278279e-05,3.9240753008096257e-11,3.137381645501591e-05,-7.179085514508188e-05,0.0,0.0,0.0,-0.0001767199137248,60.0,-0.1249671727418899,-0.0,-6.710999117531813e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42315673828125,0.0,0.0,2.9443806397466687e-06,298.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42340087890625,0.0,0.0,3.100576577708125e-06,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,2.290076736244373e-06,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222106933594,0.0,0.0,3.100574531345046e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,1.4707789887324909e-05,287.3354187011719,294.1499938964844,282.2767028808594,281.970703125,287.3948669433594,284.3243408203125,286.9134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.137385647278279e-05,3.9240753008096257e-11,3.137381645501591e-05,-7.179085514508188e-05,0.0,0.0,0.0,-0.0001767199137248,60.0,-0.1249671727418899,-0.0,-6.710999117531813e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,2.1883490717300447e-06,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,2.304438339706394e-06,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,1.7020514633259154e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,2.3044367480906658e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,1.0931255928881e-05,287.33551025390625,294.1499938964844,282.2474365234375,281.9440612792969,287.3948059082031,284.3245849609375,286.912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.3317943487199955e-05,2.916487884530028e-11,2.331791438336949e-05,-5.3357020078692585e-05,0.0,0.0,0.0,-0.0001313432876486,60.0,-0.0907615944743156,-0.0,-3.7070842923148106e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,2.1883490717300447e-06,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,2.304438339706394e-06,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,1.7020514633259154e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,2.3044367480906658e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,1.0931255928881e-05,287.33551025390625,294.1499938964844,282.2474365234375,281.9440612792969,287.3948059082031,284.3245849609375,286.912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.3317943487199955e-05,2.916487884530028e-11,2.331791438336949e-05,-5.3357020078692585e-05,0.0,0.0,0.0,-0.0001313432876486,60.0,-0.0907615944743156,-0.0,-3.7070842923148106e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,1.8565652908364427e-06,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,1.9550539036572445e-06,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,1.443997007299913e-06,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,1.955052539415192e-06,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,9.27392738958588e-06,287.3355407714844,294.1499938964844,282.2331848144531,281.9307556152344,287.3948059082031,284.3246459960937,286.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.9782657545874827e-05,2.474308605227016e-11,1.9782632080023177e-05,-4.526742122834549e-05,0.0,0.0,0.0,-0.0001114300248445,60.0,-0.0777238756418228,-0.0,-2.668208362588409e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,1.5282608956113108e-06,298.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,1.6093333670141874e-06,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,1.188648866445874e-06,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,1.6093322301458102e-06,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42291259765625,0.0,0.0,7.633979294041637e-06,287.3355712890625,294.1499938964844,282.2192077636719,281.9174194335937,287.394775390625,284.3246765136719,286.9113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6284433513646945e-05,2.0367717928904128e-11,1.6284413504763506e-05,-3.726263457792811e-05,0.0,0.0,0.0,-9.172553836833686e-05,60.0,-0.0656954795122146,-0.0,-1.8079827565631312e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,9.357380577057484e-07,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,9.85377823781164e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,7.277971576513664e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,9.853771416601376e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,4.6742047743464354e-06,287.3355407714844,294.1499938964844,282.1920166015625,281.8907165527344,287.394775390625,284.3247375488281,286.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-9.970821338356473e-06,1.247094701811724e-11,9.970808605430648e-06,-2.281557499372866e-05,0.0,0.0,0.0,-5.6162767577916384e-05,60.0,-0.0435473509132862,-0.0,-6.778098048110248e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,9.357380577057484e-07,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,9.85377823781164e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,7.277971576513664e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,9.853771416601376e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,4.6742047743464354e-06,287.3355407714844,294.1499938964844,282.1920166015625,281.8907165527344,287.394775390625,284.3247375488281,286.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-9.970821338356473e-06,1.247094701811724e-11,9.970808605430648e-06,-2.281557499372866e-05,0.0,0.0,0.0,-5.6162767577916384e-05,60.0,-0.0435473509132862,-0.0,-6.778098048110248e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,4.846347678721941e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,5.103440798848169e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,3.769386580643186e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,5.103437388243037e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,2.420850933049224e-06,287.3355407714844,294.1499938964844,282.1658630371094,281.86395263671875,287.394775390625,284.3247375488281,286.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.164101366972318e-06,6.458951429255677e-12,5.1640950005094055e-06,-1.1816647202067545e-05,0.0,0.0,0.0,-2.908789610955864e-05,60.0,-0.025666806846857,-0.0,-1.818144701633273e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,4.846347678721941e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,5.103440798848169e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,3.769386580643186e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,5.103437388243037e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,2.420850933049224e-06,287.3355407714844,294.1499938964844,282.1658630371094,281.86395263671875,287.394775390625,284.3247375488281,286.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.164101366972318e-06,6.458951429255677e-12,5.1640950005094055e-06,-1.1816647202067545e-05,0.0,0.0,0.0,-2.908789610955864e-05,60.0,-0.025666806846857,-0.0,-1.818144701633273e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
