time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091860,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,2.1114315984505088e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,2.223440560555901e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,1.6422266924109868e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,2.2234389973618818e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,1.0547037163632922e-06,287.33551025390625,294.1499938964844,282.14068603515625,281.8370666503906,287.394775390625,284.3247375488281,286.9085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.249879116789089e-06,2.814002286397055e-12,2.249876160931308e-06,-5.148231139173731e-06,0.0,0.0,0.0,-1.267291372641921e-05,60.0,-0.0132082868367433,-0.0,-3.4510662014729253e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,2.1114315984505088e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,2.223440560555901e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,1.6422266924109868e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,2.2234389973618818e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,1.0547037163632922e-06,287.33551025390625,294.1499938964844,282.14068603515625,281.8370666503906,287.394775390625,284.3247375488281,286.9085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.249879116789089e-06,2.814002286397055e-12,2.249876160931308e-06,-5.148231139173731e-06,0.0,0.0,0.0,-1.267291372641921e-05,60.0,-0.0132082868367433,-0.0,-3.4510662014729253e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,8.130282225238261e-08,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,8.561583797472849e-08,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,6.323560342025304e-08,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,8.561578113130963e-08,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,4.061243714659213e-07,287.33551025390625,294.1499938964844,282.119384765625,281.8133544921875,287.394775390625,284.3247375488281,286.90789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.663492394589412e-07,1.0835923087634813e-12,8.663481594339828e-07,-1.982396497623995e-06,0.0,0.0,0.0,-4.8798974603414536e-06,60.0,-0.0064831278286874,-0.0,-5.1169419585826374e-14,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,7.132432955359036e-08,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,7.510800514864968e-08,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,5.547455117493882e-08,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,7.510794830523082e-08,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,3.562797701306409e-07,287.33551025390625,294.1499938964844,282.1165466308594,281.8100891113281,287.394775390625,284.3247375488281,286.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-7.60019020162872e-07,9.506017934618471e-13,7.600180538247514e-07,-1.739092226671346e-06,0.0,0.0,0.0,-4.280984285287559e-06,60.0,-0.0058228876441717,-0.0,-3.937990680617266e-14,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,3.4974725338088326e-08,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,3.683009452970509e-08,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,2.720259928423729e-08,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,3.683006966070934e-08,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,1.74705974131939e-07,287.33551025390625,294.1499938964844,282.1048278808594,281.79656982421875,287.394775390625,284.3247375488281,286.90740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.726902377820808e-07,4.661520193287305e-13,3.7268978303472977e-07,-8.527936188329477e-07,0.0,0.0,0.0,-2.099259290844202e-06,60.0,-0.0035939337685704,-0.0,-9.469082961309494e-15,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,1.5891439275605993e-08,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,1.673446270444856e-08,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,1.2360024115309898e-08,297.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,1.6734450269950685e-08,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,7.938102442039965e-08,287.33551025390625,294.1499938964844,282.0933837890625,281.7829895019531,287.394775390625,284.3247375488281,286.90704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.693398843372052e-07,2.118136124395348e-13,1.6933967117438445e-07,-3.874835670103494e-07,0.0,0.0,0.0,-9.53834387473762e-07,60.0,-0.0021772673353552,-0.0,-1.9549054554508258e-15,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,1.2664029824804855e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,1.3335842430350902e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,9.849814297524515e-10,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,1.3335832438343687e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,6.325944656992988e-09,287.33551025390625,294.1499938964844,282.0711975097656,281.7557067871094,287.394775390625,284.3247375488281,286.90631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3491206374283138e-08,1.6889374488261548e-14,1.3491189498893164e-08,-3.0872811862536764e-08,0.0,0.0,0.0,-7.59901013225317e-08,60.0,-0.0005439406377263,-0.0,-1.2414898214999112e-17,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,1.2664029824804855e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,1.3335842430350902e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,9.849814297524515e-10,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,1.3335832438343687e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,6.325944656992988e-09,287.33551025390625,294.1499938964844,282.0711975097656,281.7557067871094,287.394775390625,284.3247375488281,286.90631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3491206374283138e-08,1.6889374488261548e-14,1.3491189498893164e-08,-3.0872811862536764e-08,0.0,0.0,0.0,-7.59901013225317e-08,60.0,-0.0005439406377263,-0.0,-1.2414898214999112e-17,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,-2.3025509277019296e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,-2.424698775094214e-10,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,-1.7908752258932736e-10,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,-2.424696832203921e-10,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,-1.1501717356310335e-09,287.33551025390625,294.1499938964844,282.04998779296875,281.7282409667969,287.394775390625,284.3247375488281,286.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,2.4669688514222803e-09,-3.099858524979304e-15,-2.466965742797811e-09,5.636514810447579e-09,0.0,0.0,0.0,1.3897079043090343e-08,60.0,-0.0001196343218907,-0.0,-4.1040987436942987e-19,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,-2.3025509277019296e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,-2.424698775094214e-10,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,-1.7908752258932736e-10,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,-2.424696832203921e-10,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,-1.1501717356310335e-09,287.33551025390625,294.1499938964844,282.04998779296875,281.7282409667969,287.394775390625,284.3247375488281,286.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,2.4669688514222803e-09,-3.099858524979304e-15,-2.466965742797811e-09,5.636514810447579e-09,0.0,0.0,0.0,1.3897079043090343e-08,60.0,-0.0001196343218907,-0.0,-4.1040987436942987e-19,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,2.430470408265606e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,2.5594040775622773e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,1.890368417356569e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,2.5594023428388013e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,1.214070233235276e-10,287.33551025390625,294.1499938964844,282.0292358398437,281.7006530761719,287.394775390625,284.3247375488281,286.905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6548849230145777e-10,3.131290488283812e-16,2.65488186990126e-10,-6.038358701943022e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,-2.8962203941773623e-05,-0.0,-4.572776403021746e-21,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,2.430470408265606e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,2.5594040775622773e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,1.890368417356569e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,2.5594023428388013e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,1.214070233235276e-10,287.33551025390625,294.1499938964844,282.0292358398437,281.7006530761719,287.394775390625,284.3247375488281,286.905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6548849230145777e-10,3.131290488283812e-16,2.65488186990126e-10,-6.038358701943022e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,-2.8962203941773623e-05,-0.0,-4.572776403021746e-21,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,-5.372619016341673e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,-5.657630180316842e-12,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,-4.178709028107575e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,-5.657626277189021e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,-2.6837341376984008e-11,287.33551025390625,294.1499938964844,282.0083923339844,281.6729431152344,287.394775390625,284.3247375488281,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,5.457120172414065e-11,-5.482545820812077e-17,-5.457114621298942e-11,1.2802703341918686e-10,0.0,0.0,0.0,3.055902197957039e-10,60.0,-8.895675819076132e-06,-0.0,-2.234453688966054e-22,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,-5.372619016341673e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,-5.657630180316842e-12,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,-4.178709028107575e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,-5.657626277189021e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,-2.6837341376984008e-11,287.33551025390625,294.1499938964844,282.0083923339844,281.6729431152344,287.394775390625,284.3247375488281,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,5.457120172414065e-11,-5.482545820812077e-17,-5.457114621298942e-11,1.2802703341918686e-10,0.0,0.0,0.0,3.055902197957039e-10,60.0,-8.895675819076132e-06,-0.0,-2.234453688966054e-22,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.9979553222656,281.6590576171875,287.394775390625,284.3247375488281,286.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634017830506358e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-5.81462018089951e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.98748779296875,281.6451416015625,287.394775390625,284.3247375488281,286.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634017830506358e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-4.285227532818681e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.966552734375,281.61724853515625,287.394775390625,284.3247375488281,286.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634017830506358e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-2.9668572096852586e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.966552734375,281.61724853515625,287.394775390625,284.3247375488281,286.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634017830506358e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-2.9668572096852586e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.945556640625,281.5893249511719,287.394775390625,284.3247375488281,286.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634017830506358e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-2.536114152462688e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.945556640625,281.5893249511719,287.394775390625,284.3247375488281,286.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634017830506358e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-2.536114152462688e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,-2.558389969060243e-13,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,-2.694109583860349e-13,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,-1.989861454863157e-13,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,-2.694107686506547e-13,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,-1.2779686163477688e-12,287.33551025390625,294.1499938964844,281.924560546875,281.5613098144531,287.394775390625,284.3247375488281,286.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-2.6811298407120043e-12,-1.548998598273746e-17,2.6811452363828536e-12,-2.6975815244772998e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.3064194465405308e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,-2.558389969060243e-13,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,-2.694109583860349e-13,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,-1.989861454863157e-13,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,-2.694107686506547e-13,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,-1.2779686163477688e-12,287.33551025390625,294.1499938964844,281.924560546875,281.5613098144531,287.394775390625,284.3247375488281,286.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-2.6811298407120043e-12,-1.548998598273746e-17,2.6811452363828536e-12,-2.6975815244772998e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.3064194465405308e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.9043884277344,281.5343933105469,287.394775390625,284.3247375488281,286.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634017830506358e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-2.1369551177485846e-06,-0.0,-8.563606767391036e-38,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.9035339355469,281.53326416015625,287.394775390625,284.3247375488281,286.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634017830506358e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-2.130328539351467e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.8930358886719,281.51922607421875,287.394775390625,284.3247375488281,286.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634017830506358e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-2.0511297407210805e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.8825378417969,281.50518798828125,287.394775390625,284.3247375488281,286.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634017830506358e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-1.975597342607216e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.8615417480469,281.4770812988281,287.394775390625,284.3247375488281,286.9012756347656,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634017830506358e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-1.8336634184379363e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.8615417480469,281.4770812988281,287.394775390625,284.3247375488281,286.9012756347656,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634017830506358e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-1.8336634184379363e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.8406066894531,281.4489440917969,287.394775390625,284.3247375488281,286.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634017830506358e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-1.702591475805093e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.8406066894531,281.4489440917969,287.394775390625,284.3247375488281,286.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634017830506358e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-1.702591475805093e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.8197021484375,281.4208068847656,287.394775390625,284.3247375488281,286.900634765625,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634017830506358e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-1.5811062894499628e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.8197021484375,281.4208068847656,287.394775390625,284.3247375488281,286.900634765625,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634017830506358e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-1.5811062894499628e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.7988586425781,281.3926696777344,287.394775390625,284.3247375488281,286.9003295898437,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634017830506358e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-1.4685474525322206e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.7988586425781,281.3926696777344,287.394775390625,284.3247375488281,286.9003295898437,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634017830506358e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-1.4685474525322206e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.7884826660156,281.37860107421875,287.394775390625,284.3247375488281,286.90020751953125,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634017830506358e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-1.4156040606394529e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.7781066894531,281.3645324707031,287.394775390625,284.3247375488281,286.90008544921875,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634017830506358e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-1.3646417755808216e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.7574462890625,281.3363952636719,287.394775390625,284.3247375488281,286.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634017830506358e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-1.2677269296546e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.7574462890625,281.3363952636719,287.394775390625,284.3247375488281,286.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634017830506358e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-1.2677269296546e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.73687744140625,281.3083190917969,287.394775390625,284.3247375488281,286.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634017830506358e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-1.17775732633163e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.73687744140625,281.3083190917969,287.394775390625,284.3247375488281,286.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634017830506358e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-1.17775732633163e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.7164001464844,281.2802734375,287.394775390625,284.3247375488281,286.8993835449219,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634017830506358e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-1.094163621928601e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
