time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12096840,297.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.33135986328125,280.7081298828125,287.394775390625,284.3247375488281,286.8971252441406,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-2.359567901066839e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.3230285644531,280.6944580078125,287.394775390625,284.3247375488281,286.8971252441406,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-2.2764524487683962e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.3146667480469,280.6807556152344,287.394775390625,284.3247375488281,286.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-2.196297259615676e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.29803466796875,280.6533203125,287.394775390625,284.3247375488281,286.8970642089844,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-2.0416797497091466e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.29803466796875,280.6533203125,287.394775390625,284.3247375488281,286.8970642089844,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-2.0416797497091466e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.28143310546875,280.6258544921875,287.394775390625,284.3247375488281,286.8970031738281,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-1.897992518706815e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.28143310546875,280.6258544921875,287.394775390625,284.3247375488281,286.8970031738281,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-1.897992518706815e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.2648620605469,280.5983581542969,287.394775390625,284.3247375488281,286.89697265625,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-1.7640968508203517e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.2648620605469,280.5983581542969,287.394775390625,284.3247375488281,286.89697265625,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-1.7640968508203517e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.24835205078125,280.57086181640625,287.394775390625,284.3247375488281,286.8969421386719,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-1.6413592618391706e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.24835205078125,280.57086181640625,287.394775390625,284.3247375488281,286.8969421386719,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-1.6413592618391706e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.2400817871094,280.5570983886719,287.394775390625,284.3247375488281,286.8969421386719,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-1.584203204174628e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.2318420410156,280.5433654785156,287.394775390625,284.3247375488281,286.8969116210937,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-1.5288688359760274e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.2153625488281,280.515869140625,287.394775390625,284.3247375488281,286.8968811035156,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-1.4209325627234648e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.2153625488281,280.515869140625,287.394775390625,284.3247375488281,286.8968811035156,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-1.4209325627234648e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.1988830566406,280.4884338378906,287.394775390625,284.3247375488281,286.8968505859375,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-1.3209663052293768e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.1988830566406,280.4884338378906,287.394775390625,284.3247375488281,286.8968505859375,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-1.3209663052293768e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.1824035644531,280.4610595703125,287.394775390625,284.3247375488281,286.8968505859375,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-1.2285146056001397e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.1824035644531,280.4610595703125,287.394775390625,284.3247375488281,286.8968505859375,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-1.2285146056001397e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.1659545898437,280.4337463378906,287.394775390625,284.3247375488281,286.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-1.1381123243836556e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.1659545898437,280.4337463378906,287.394775390625,284.3247375488281,286.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-1.1381123243836556e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.1577453613281,280.4201354980469,287.394775390625,284.3247375488281,286.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-1.0994010324338889e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.1495056152344,280.4065246582031,287.394775390625,284.3247375488281,286.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-1.061828314163904e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.133056640625,280.37939453125,287.394775390625,284.3247375488281,286.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-9.89187682876036e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.133056640625,280.37939453125,287.394775390625,284.3247375488281,286.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-9.89187682876036e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.1165771484375,280.3523864746094,287.394775390625,284.3247375488281,286.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-9.20190501574325e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.1165771484375,280.3523864746094,287.394775390625,284.3247375488281,286.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-9.20190501574325e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.1000671386719,280.3255310058594,287.394775390625,284.3247375488281,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-8.559752728842795e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.1000671386719,280.3255310058594,287.394775390625,284.3247375488281,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-8.559752728842795e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.08355712890625,280.2987976074219,287.394775390625,284.3247375488281,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-7.965419968058995e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.08355712890625,280.2987976074219,287.394775390625,284.3247375488281,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-7.965419968058995e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.0752868652344,280.2854919433594,287.394775390625,284.3247375488281,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-7.687609837603304e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.0670166015625,280.2722473144531,287.394775390625,284.3247375488281,286.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-7.421184733402697e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,-2.558389969060243e-13,297.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,-2.694109583860349e-13,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,-1.989861454863157e-13,297.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,-2.694107686506547e-13,298.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,-1.2779686163477688e-12,287.33551025390625,294.1499938964844,281.0504455566406,280.2458801269531,287.394775390625,284.3247375488281,286.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.6811298407120043e-12,-1.548998598273746e-17,2.6811452363828536e-12,-2.6975815244772998e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.901997551267415e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,-2.558389969060243e-13,297.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,-2.694109583860349e-13,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,-1.989861454863157e-13,297.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,-2.694107686506547e-13,298.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,-1.2779686163477688e-12,287.33551025390625,294.1499938964844,281.0504455566406,280.2458801269531,287.394775390625,284.3247375488281,286.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.6811298407120043e-12,-1.548998598273746e-17,2.6811452363828536e-12,-2.6975815244772998e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.901997551267415e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.0338439941406,280.2196960449219,287.394775390625,284.3247375488281,286.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-6.373702632345157e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.0338439941406,280.2196960449219,287.394775390625,284.3247375488281,286.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-6.373702632345157e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,2.558389969060243e-13,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,2.694109583860349e-13,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,1.989861454863157e-13,297.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,2.694107686506547e-13,298.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,1.2779686163477688e-12,287.33551025390625,294.1499938964844,281.0171813964844,280.1937255859375,287.394775390625,284.3247375488281,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,2.741194857908136e-12,1.2592696551764324e-17,-2.741207434653337e-12,2.613456109509804e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.9478779235178094e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,2.558389969060243e-13,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,2.694109583860349e-13,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,1.989861454863157e-13,297.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,2.694107686506547e-13,298.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,1.2779686163477688e-12,287.33551025390625,294.1499938964844,281.0171813964844,280.1937255859375,287.394775390625,284.3247375488281,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,2.741194857908136e-12,1.2592696551764324e-17,-2.741207434653337e-12,2.613456109509804e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.9478779235178094e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.00048828125,280.1679992675781,287.394775390625,284.3247375488281,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-5.506113609499153e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,281.00048828125,280.1679992675781,287.394775390625,284.3247375488281,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-5.506113609499153e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.9920959472656,280.1552429199219,287.394775390625,284.3247375488281,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-5.321665597080028e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
