time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12099360,297.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.98370361328125,280.1425170898437,287.394775390625,284.3247375488281,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-5.1440490977938686e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.9668884277344,280.1172790527344,287.394775390625,284.3247375488281,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-4.793370322886403e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.9668884277344,280.1172790527344,287.394775390625,284.3247375488281,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-4.793370322886403e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.95001220703125,280.0923156738281,287.394775390625,284.3247375488281,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-4.463185732106467e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.95001220703125,280.0923156738281,287.394775390625,284.3247375488281,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-4.463185732106467e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.9326477050781,280.06756591796875,287.394775390625,284.3247375488281,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-4.151218035985949e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.9326477050781,280.06756591796875,287.394775390625,284.3247375488281,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-4.151218035985949e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.9145202636719,280.0428771972656,287.394775390625,284.3247375488281,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-3.8620218134610695e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.9145202636719,280.0428771972656,287.394775390625,284.3247375488281,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-3.8620218134610695e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.9051818847656,280.0306091308594,287.394775390625,284.3247375488281,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-3.7299479060948215e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.89569091796875,280.0183410644531,287.394775390625,284.3247375488281,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-3.6001512881966846e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.87615966796875,279.99395751953125,287.394775390625,284.3247375488281,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-3.3473892102620084e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.87615966796875,279.99395751953125,287.394775390625,284.3247375488281,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-3.3473892102620084e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.8560485839844,279.96978759765625,287.394775390625,284.3247375488281,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-3.1128443822581175e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.8560485839844,279.96978759765625,287.394775390625,284.3247375488281,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-3.1128443822581175e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.8354187011719,279.94580078125,287.394775390625,284.3247375488281,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-2.896516448913644e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.8354187011719,279.94580078125,287.394775390625,284.3247375488281,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-2.896516448913644e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.8143005371094,279.92205810546875,287.394775390625,284.3247375488281,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-2.7006826996967e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.8143005371094,279.92205810546875,287.394775390625,284.3247375488281,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-2.7006826996967e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.8036193847656,279.9103088378906,287.394775390625,284.3247375488281,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-2.6118744500536195e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.7928161621094,279.89862060546875,287.394775390625,284.3247375488281,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-2.5185119767456854e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.7709655761719,279.8754577636719,287.394775390625,284.3247375488281,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-2.336341076158988e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.7709655761719,279.8754577636719,287.394775390625,284.3247375488281,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-2.336341076158988e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.7488708496094,279.8526611328125,287.394775390625,284.3247375488281,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-2.176941649167929e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.7488708496094,279.8526611328125,287.394775390625,284.3247375488281,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-2.176941649167929e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.7265319824219,279.8302001953125,287.394775390625,284.3247375488281,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-2.0220962682060417e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.7265319824219,279.8302001953125,287.394775390625,284.3247375488281,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-2.0220962682060417e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.7041015625,279.8081359863281,287.394775390625,284.3247375488281,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-1.88546813717494e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.7041015625,279.8081359863281,287.394775390625,284.3247375488281,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-1.88546813717494e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.6928405761719,279.7972717285156,287.394775390625,284.3247375488281,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-1.817154071659388e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.6815490722656,279.7864990234375,287.394775390625,284.3247375488281,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-1.7556715192768024e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.6590270996094,279.76531982421875,287.394775390625,284.3247375488281,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-1.632706236875947e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.6590270996094,279.76531982421875,287.394775390625,284.3247375488281,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-1.632706236875947e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.63653564453125,279.7445983886719,287.394775390625,284.3247375488281,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-1.5234036254696548e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.63653564453125,279.7445983886719,287.394775390625,284.3247375488281,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634016176145136e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-1.5234036254696548e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.6141662597656,279.7243957519531,287.394775390625,284.3247375488281,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634014521783908e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-1.4118239910487772e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.6141662597656,279.7243957519531,287.394775390625,284.3247375488281,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634014521783908e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-1.4118239910487772e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.59197998046875,279.7047119140625,287.394775390625,284.3247375488281,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634014521783908e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-1.3139072052581469e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.59197998046875,279.7047119140625,287.394775390625,284.3247375488281,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634014521783908e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-1.3139072052581469e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.5809936523437,279.6950988769531,287.394775390625,284.3247375488281,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634014521783908e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-1.2660873238701242e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.570068359375,279.68560791015625,287.394775390625,284.3247375488281,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634014521783908e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-2.148932765067002e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.5484313964844,279.6671142578125,287.394775390625,284.3247375488281,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634014521783908e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-1.021522990640733e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
