time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12101880,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.5484313964844,279.6671142578125,287.394775390625,284.3247375488281,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634014521783908e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-1.021522990640733e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.5272216796875,279.64923095703125,287.394775390625,284.3247375488281,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634014521783908e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-4.5360540212868734e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.5272216796875,279.64923095703125,287.394775390625,284.3247375488281,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634014521783908e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-4.5360540212868734e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.50640869140625,279.6319885253906,287.394775390625,284.3247375488281,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634014521783908e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-2.270304122475864e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.50640869140625,279.6319885253906,287.394775390625,284.3247375488281,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634014521783908e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-2.270304122475864e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.48614501953125,279.6154479980469,287.394775390625,284.3247375488281,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634014521783908e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-1.3799441589412709e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.48614501953125,279.6154479980469,287.394775390625,284.3247375488281,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634014521783908e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-1.3799441589412709e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.4761962890625,279.6074523925781,287.394775390625,284.3247375488281,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634014521783908e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-1.2000504590048422e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.4664306640625,279.5996398925781,287.394775390625,284.3247375488281,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634014521783908e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-1.0702536634710214e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.4473571777344,279.5845642089844,287.394775390625,284.3247375488281,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634014521783908e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-8.698657794070641e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.4473571777344,279.5845642089844,287.394775390625,284.3247375488281,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634014521783908e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-8.698657794070641e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.4289855957031,279.5702514648437,287.394775390625,284.3247375488281,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634014521783908e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-7.651175693013101e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.4289855957031,279.5702514648437,287.394775390625,284.3247375488281,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634014521783908e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-7.651175693013101e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.4114074707031,279.5567626953125,287.394775390625,284.3247375488281,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634014521783908e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-6.945263475444108e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.4114074707031,279.5567626953125,287.394775390625,284.3247375488281,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634014521783908e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-6.945263475444108e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.3946228027344,279.5440979003906,287.394775390625,284.3247375488281,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634014521783908e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-6.398750862501856e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.3946228027344,279.5440979003906,287.394775390625,284.3247375488281,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634014521783908e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-6.398750862501856e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.3865966796875,279.5381164550781,287.394775390625,284.3247375488281,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634014521783908e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-6.148265896399607e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,297.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.3787536621094,279.5323181152344,287.394775390625,284.3247375488281,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634014521783908e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-5.738381325670616e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.3638610839844,279.5214233398437,287.394775390625,284.3247375488281,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634014521783908e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-5.4423541229198236e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,297.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0,287.33551025390625,294.1499938964844,280.3638610839844,279.5214233398437,287.394775390625,284.3247375488281,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,3.0031519263583335e-14,1.4634014521783908e-17,-3.0046152604780094e-14,-4.2047965722333616e-14,0.0,0.0,0.0,0.0,60.0,-5.4423541229198236e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,2.558389969060243e-13,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,2.694109583860349e-13,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,1.989861454863157e-13,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,2.694107686506547e-13,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,1.2779686163477688e-12,287.33551025390625,294.1499938964844,280.3500061035156,279.511474609375,287.394775390625,284.3247375488281,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,8.568871930373854e-14,1.5252427982618358e-17,-8.57039726730527e-14,-1.723524643316987e-12,0.0,0.0,0.0,0.0,60.0,-5.169097594404093e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,2.558389969060243e-13,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,2.694109583860349e-13,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,1.989861454863157e-13,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,2.694107686506547e-13,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,1.2779686163477688e-12,287.33551025390625,294.1499938964844,280.3500061035156,279.511474609375,287.394775390625,284.3247375488281,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,8.568871930373854e-14,1.5252427982618358e-17,-8.57039726730527e-14,-1.723524643316987e-12,0.0,0.0,0.0,0.0,60.0,-5.169097594404093e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,6.924538276109615e-09,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,7.291876880088921e-09,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,5.385758949927322e-09,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,7.291871995107613e-09,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,3.45895010411823e-08,287.33551025390625,294.1499938964844,280.33856201171875,279.504638671875,287.394775390625,284.3247375488281,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-7.378444166761255e-08,9.230018415155516e-14,7.37843492970569e-08,-1.6883599585071354e-07,0.0,0.0,0.0,-4.156026989221573e-07,60.0,-0.0002105917665176,-0.0,-3.7117687844820846e-16,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,6.924538276109615e-09,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,7.291876880088921e-09,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,5.385758949927322e-09,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,7.291871995107613e-09,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,3.45895010411823e-08,287.33551025390625,294.1499938964844,280.33856201171875,279.504638671875,287.394775390625,284.3247375488281,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-7.378444166761255e-08,9.230018415155516e-14,7.37843492970569e-08,-1.6883599585071354e-07,0.0,0.0,0.0,-4.156026989221573e-07,60.0,-0.0002105917665176,-0.0,-3.7117687844820846e-16,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,1.1425078838556146e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,1.2031166818360364e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,8.88618387762108e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,1.203115687076206e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,5.707062769033655e-07,287.33551025390625,294.1499938964844,280.3308410644531,279.5028381347656,287.394775390625,284.3247375488281,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.217352746607503e-06,1.522595200961763e-12,1.2173512686786123e-06,-2.785624246826046e-06,0.0,0.0,0.0,-6.857007974758744e-06,60.0,-0.0034213128965348,-0.0,-1.0104566380668425e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,1.1425078838556146e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,1.2031166818360364e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,8.88618387762108e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,1.203115687076206e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,5.707062769033655e-07,287.33551025390625,294.1499938964844,280.3308410644531,279.5028381347656,287.394775390625,284.3247375488281,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.217352746607503e-06,1.522595200961763e-12,1.2173512686786123e-06,-2.785624246826046e-06,0.0,0.0,0.0,-6.857007974758744e-06,60.0,-0.0034213128965348,-0.0,-1.0104566380668425e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,2.5015552296281385e-07,297.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,2.634259885780921e-07,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,1.945656578072885e-07,297.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,2.634258180478355e-07,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,1.24957853131491e-06,287.33551025390625,294.1499938964844,280.32830810546875,279.5037536621094,287.394775390625,284.3247375488281,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.665436340976157e-06,3.333794178217442e-12,2.6654329303710256e-06,-6.099216079746839e-06,0.0,0.0,0.0,-1.5013647498562932e-05,60.0,-0.0077171972952783,-0.0,-4.844171396477248e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,4.773730779561447e-07,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,5.026971621191478e-07,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,3.712906391228898e-07,297.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,5.026967642152158e-07,297.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,2.384577101111063e-06,287.33551025390625,294.1499938964844,280.32666015625,279.505859375,287.394775390625,284.3247375488281,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.086476448923349e-06,6.361955233458172e-12,5.086470082460437e-06,-1.1639182957878802e-05,0.0,0.0,0.0,-2.865068381652236e-05,60.0,-0.0151118347421288,-0.0,-1.7640670825144757e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,1.3713751059185595e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,1.44412490499235e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,1.0666263960956712e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,1.4441238818108104e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,6.8503018155752216e-06,287.3355407714844,294.1499938964844,280.3258361816406,279.51336669921875,287.3947448730469,284.3247985839844,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612252925871871e-05,1.8276363061842105e-11,1.4612234735977836e-05,-3.343660500831902e-05,0.0,0.0,0.0,-8.230669482145458e-05,60.0,-0.0457503497600555,-0.0,-1.4558337174674918e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,1.3713751059185595e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,1.44412490499235e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,1.0666263960956712e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,1.4441238818108104e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,6.8503018155752216e-06,287.3355407714844,294.1499938964844,280.3258361816406,279.51336669921875,287.3947448730469,284.3247985839844,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612252925871871e-05,1.8276363061842105e-11,1.4612234735977836e-05,-3.343660500831902e-05,0.0,0.0,0.0,-8.230669482145458e-05,60.0,-0.0457503497600555,-0.0,-1.4558337174674918e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,3.095874490099959e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,3.2601069506199565e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,2.407905412837863e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42236328125,0.0,0.0,3.260104676883202e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229736328125,0.0,0.0,1.5464533134945668e-05,287.3356628417969,294.1499938964844,280.3282165527344,279.525146484375,287.3946533203125,284.32501220703125,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.298719457234256e-05,4.125889213613121e-11,3.298715455457568e-05,-7.548315625172108e-05,0.0,0.0,0.0,-0.000185807555681,60.0,-0.1075782775878906,-0.0,-7.41935193837584e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,3.095874490099959e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,3.2601069506199565e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,2.407905412837863e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42236328125,0.0,0.0,3.260104676883202e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229736328125,0.0,0.0,1.5464533134945668e-05,287.3356628417969,294.1499938964844,280.3282165527344,279.525146484375,287.3946533203125,284.32501220703125,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.298719457234256e-05,4.125889213613121e-11,3.298715455457568e-05,-7.548315625172108e-05,0.0,0.0,0.0,-0.000185807555681,60.0,-0.1075782775878906,-0.0,-7.41935193837584e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,5.916953796258895e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,6.230841336218873e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,4.6020809350011405e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,6.230836788745364e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,2.955640593427233e-05,287.3359069824219,294.1499938964844,280.3336486816406,279.5408935546875,287.394287109375,284.3256225585937,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-6.304656562861055e-05,7.885573444221805e-11,6.30464855930768e-05,-0.0001442665816284,0.0,0.0,0.0,-0.0003551234840415,60.0,-0.2131820619106292,-0.0,-2.710164315189445e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,5.916953796258895e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,6.230841336218873e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,4.6020809350011405e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,6.230836788745364e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,2.955640593427233e-05,287.3359069824219,294.1499938964844,280.3336486816406,279.5408935546875,287.394287109375,284.3256225585937,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-6.304656562861055e-05,7.885573444221805e-11,6.30464855930768e-05,-0.0001442665816284,0.0,0.0,0.0,-0.0003551234840415,60.0,-0.2131820619106292,-0.0,-2.710164315189445e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,9.75311286310898e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,1.027050439006416e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,7.585764251416549e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,1.0270497114106549e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,4.871881537837908e-05,287.3368225097656,294.1499938964844,280.3419494628906,279.56036376953125,287.3932189941406,284.326904296875,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221097016,1.2998085940907345e-10,0.0001039219787344,-0.000237800006289,0.0,0.0,0.0,-0.0005853638285771,60.0,-0.3688343167304992,-0.0,-7.363525900139223e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,9.75311286310898e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,1.027050439006416e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,7.585764251416549e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,1.0270497114106549e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,4.871881537837908e-05,287.3368225097656,294.1499938964844,280.3419494628906,279.56036376953125,287.3932189941406,284.326904296875,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221097016,1.2998085940907345e-10,0.0001039219787344,-0.000237800006289,0.0,0.0,0.0,-0.0005853638285771,60.0,-0.3688343167304992,-0.0,-7.363525900139223e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246520996094,0.0,0.0,1.1859156074933708e-05,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,1.2488270840549376e-05,298.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,9.223799679602962e-06,297.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236755371094,0.0,0.0,1.2488261745602358e-05,297.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,5.923893695580773e-05,287.337646484375,294.1499938964844,280.3471374511719,279.5714111328125,287.39215087890625,284.3277282714844,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263628219021,1.5804861586143915e-10,0.000126362661831,-0.0002891498734243,0.0,0.0,0.0,-0.0007117660134099,60.0,-0.4614037871360779,-0.0,-1.088696577333792e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,1.3999206203152426e-05,297.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,1.4741847735422198e-05,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,1.0888285942201035e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,1.4741837730980478e-05,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,6.992893031565472e-05,287.3387145996094,294.1499938964844,280.3529968261719,279.5832824707031,287.3905944824219,284.3285827636719,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491659349994,1.8656960698582023e-10,0.0001491657458245,-0.0003413289668969,0.0,0.0,0.0,-0.000840209540911,60.0,-0.5587738752365112,-0.0,-1.51707169049331e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,1.8579859897727147e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,1.9565499314921908e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,1.4451020433625672e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,1.956548476300668e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,9.281023812945932e-05,287.3415222167969,294.1499938964844,280.3665771484375,279.6093444824219,287.3857116699219,284.3295593261719,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979742519324,2.4761670491812993e-10,0.0001979740045499,-0.0004530145961325,0.0,0.0,0.0,-0.0011151331709697,60.0,-0.763455867767334,-0.0,-2.672293053507246e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
