time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12104280,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,1.8579859897727147e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,1.9565499314921908e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,1.4451020433625672e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,1.956548476300668e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,9.281023812945932e-05,287.3415222167969,294.1499938964844,280.3665771484375,279.6093444824219,287.3857116699219,284.3295593261719,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979742519324,2.4761670491812993e-10,0.0001979740045499,-0.0004530145961325,0.0,0.0,0.0,-0.0011151331709697,60.0,-0.763455867767334,-0.0,-2.672293053507246e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306945800781,0.0,0.0,2.521119313314557e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,2.654861964401789e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,1.9608731236075982e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.654859963513445e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,0.0001259351265616,287.3453063964844,294.1499938964844,280.3825378417969,279.6383056640625,287.3766174316406,284.32720947265625,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002686328080017,3.35993149969127e-10,0.0002686324587557,-0.0006146993255242,0.0,0.0,0.0,-0.0015131334075704,60.0,-1.019419550895691,-0.0,-4.920237106631475e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306945800781,0.0,0.0,2.521119313314557e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,2.654861964401789e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,1.9608731236075982e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.654859963513445e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,0.0001259351265616,287.3453063964844,294.1499938964844,280.3825378417969,279.6383056640625,287.3766174316406,284.32720947265625,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002686328080017,3.35993149969127e-10,0.0002686324587557,-0.0006146993255242,0.0,0.0,0.0,-0.0015131334075704,60.0,-1.019419550895691,-0.0,-4.920237106631475e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,3.723166082636453e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,3.920675590052269e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43768310546875,0.0,0.0,2.895799480029381e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,3.920672679669224e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,0.0001859798358054,287.3495178222656,294.1499938964844,280.4007263183594,279.6698913574219,287.35675048828125,284.3119201660156,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003954648855142,4.949402554466076e-10,0.0003954643907491,-0.0009057417628355,0.0,0.0,0.0,-0.0022277364041656,60.0,-1.4424633979797363,-0.0,-1.0730597743702221e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,3.723166082636453e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,3.920675590052269e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43768310546875,0.0,0.0,2.895799480029381e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,3.920672679669224e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,0.0001859798358054,287.3495178222656,294.1499938964844,280.4007263183594,279.6698913574219,287.35675048828125,284.3119201660156,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003954648855142,4.949402554466076e-10,0.0003954643907491,-0.0009057417628355,0.0,0.0,0.0,-0.0022277364041656,60.0,-1.4424633979797363,-0.0,-1.0730597743702221e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388732910156,0.0,0.0,9.002350270748138e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390869140625,0.0,0.0,9.47991429711692e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,7.001836638664827e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,9.479907748755068e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388732910156,0.0,0.0,0.0004496859910432,287.350830078125,294.1499938964844,280.42095947265625,279.703857421875,287.30810546875,284.2707214355469,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006394901429302,7.774031418605887e-10,0.0006394893862307,-0.0014043155824765,0.0,0.0,0.0,-0.0036047485191375,60.0,-2.3242433071136475,-0.0,-6.27351184334657e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388732910156,0.0,0.0,9.002350270748138e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390869140625,0.0,0.0,9.47991429711692e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,7.001836638664827e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,9.479907748755068e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388732910156,0.0,0.0,0.0004496859910432,287.350830078125,294.1499938964844,280.42095947265625,279.703857421875,287.30810546875,284.2707214355469,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006394901429302,7.774031418605887e-10,0.0006394893862307,-0.0014043155824765,0.0,0.0,0.0,-0.0036047485191375,60.0,-2.3242433071136475,-0.0,-6.27351184334657e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,9.009536006487906e-05,297.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385986328125,0.0,0.0,9.487481293035672e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,7.007426029304042e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,9.487474744673818e-05,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,0.0004500449285842,287.34991455078125,294.1499938964844,280.4317932128906,279.7216491699219,287.2706298828125,284.2417907714844,286.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006751339533366,9.018427671314555e-10,0.0006751330802217,-0.0016958247870206,0.0,0.0,0.0,-0.0038402532227337,60.0,-2.888638734817505,-0.0,-6.283529074835317e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,9.009752830024809e-05,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375915527344,0.0,0.0,9.487709030508996e-05,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,7.00759410392493e-05,297.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361267089844,0.0,0.0,9.487702482147142e-05,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374694824219,0.0,0.0,0.0004500557552091,287.3492431640625,294.1499938964844,280.4430847167969,279.7398986816406,287.2218933105469,284.2078552246094,286.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009107256191782,1.140453842474187e-09,0.000910724455025,-0.0020875437185168,0.0,0.0,0.0,-0.0051324977539479,60.0,-3.649903535842896,-0.0,-6.283827502784335e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,9.029879583977164e-05,297.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,9.508903895039111e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,7.023248326731846e-05,297.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332275390625,0.0,0.0,9.50889734667726e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,0.0004510611179284,287.3465576171875,294.1499938964844,280.4669494628906,279.7777709960937,287.1254272460937,284.10791015625,286.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621679782867,1.440528141216646e-09,0.0009621665230952,-0.0028249956667423,0.0,0.0,0.0,-0.0055269375443458,60.0,-4.148831367492676,-0.0,-6.311926625812704e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,9.029879583977164e-05,297.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,9.508903895039111e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,7.023248326731846e-05,297.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332275390625,0.0,0.0,9.50889734667726e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,0.0004510611179284,287.3465576171875,294.1499938964844,280.4669494628906,279.7777709960937,287.1254272460937,284.10791015625,286.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621679782867,1.440528141216646e-09,0.0009621665230952,-0.0028249956667423,0.0,0.0,0.0,-0.0055269375443458,60.0,-4.148831367492676,-0.0,-6.311926625812704e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,9.05096239876002e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,9.531105024507268e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325561523437,0.0,0.0,7.039646152406931e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,9.531098476145416e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301452636719,0.0,0.0,0.0004521142691373,287.3416748046875,294.1499938964844,280.4924011230469,279.8171691894531,287.0290832519531,283.96490478515625,286.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644143283367,1.703138741149246e-09,0.0009644126403145,-0.0035131473559886,0.0,0.0,0.0,-0.0056571275927126,60.0,-4.226318836212158,-0.0,-6.341428360201462e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,9.05096239876002e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,9.531105024507268e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325561523437,0.0,0.0,7.039646152406931e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,9.531098476145416e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301452636719,0.0,0.0,0.0004521142691373,287.3416748046875,294.1499938964844,280.4924011230469,279.8171691894531,287.0290832519531,283.96490478515625,286.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644143283367,1.703138741149246e-09,0.0009644126403145,-0.0035131473559886,0.0,0.0,0.0,-0.0056571275927126,60.0,-4.226318836212158,-0.0,-6.341428360201462e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,9.061305172508582e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,9.54199640545994e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,7.047690451145172e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,9.541989857098088e-05,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,0.0004526309203356,287.3368530273437,294.1499938964844,280.51922607421875,279.8578491210937,286.9346923828125,283.8001403808594,286.895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655159665271,1.8319381567266646e-09,0.0009655141620896,-0.0038506549317389,0.0,0.0,0.0,-0.0057209795340895,60.0,-4.225350856781006,-0.0,-6.355922721468232e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,9.061305172508582e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,9.54199640545994e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,7.047690451145172e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,9.541989857098088e-05,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,0.0004526309203356,287.3368530273437,294.1499938964844,280.51922607421875,279.8578491210937,286.9346923828125,283.8001403808594,286.895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655159665271,1.8319381567266646e-09,0.0009655141620896,-0.0038506549317389,0.0,0.0,0.0,-0.0057209795340895,60.0,-4.225350856781006,-0.0,-6.355922721468232e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,9.065535414265467e-05,297.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,9.546450746711344e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,7.050980639178306e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4199523925781,0.0,0.0,9.546444925945252e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,0.0004528422141447,287.33209228515625,294.1499938964844,280.5473022460937,279.8995361328125,286.8423767089844,283.6312866210937,286.894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659663774073,1.884579825528476e-09,0.0009659644565545,-0.0039885970763862,0.0,0.0,0.0,-0.0057470770552754,60.0,-4.211907863616943,-0.0,-6.361851490055416e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,9.065535414265467e-05,297.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,9.546450746711344e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,7.050980639178306e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4199523925781,0.0,0.0,9.546444925945252e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,0.0004528422141447,287.33209228515625,294.1499938964844,280.5473022460937,279.8995361328125,286.8423767089844,283.6312866210937,286.894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659663774073,1.884579825528476e-09,0.0009659644565545,-0.0039885970763862,0.0,0.0,0.0,-0.0057470770552754,60.0,-4.211907863616943,-0.0,-6.361851490055416e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,9.065502672456204e-05,297.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.419189453125,0.0,0.0,9.546416549710556e-05,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,7.050955173326656e-05,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,9.546410728944466e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,0.0004528405843302,287.3297119140625,294.1499938964844,280.5617370605469,279.920654296875,286.7969665527344,283.549560546875,286.8944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659627103246,1.884143507879798e-09,0.0009659607894718,-0.0039874538779258,0.0,0.0,0.0,-0.0057468614540994,60.0,-4.203246593475342,-0.0,-6.361802462606647e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,9.065542690223084e-05,297.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,9.54645875026472e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,7.050985732348636e-05,297.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4155578613281,0.0,0.0,9.546452929498628e-05,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168701171875,0.0,0.0,0.0004528425924945,287.32733154296875,294.1499938964844,280.5764465332031,279.9419250488281,286.7521057128906,283.47052001953125,286.8941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659666684456,1.88461291017461e-09,0.0009659647475928,-0.0039886836893856,0.0,0.0,0.0,-0.0057470938190817,60.0,-4.1938652992248535,-0.0,-6.361855042769093e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124450683594,0.0,0.0,9.072765533346684e-05,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41259765625,0.0,0.0,9.554064308758824e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,7.056603499222547e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,9.554058487992734e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,0.0004532033635769,287.3226318359375,294.1499938964844,280.6064758300781,279.9847717285156,286.663818359375,283.3149719238281,286.8934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667352424003,1.9745380885893837e-09,0.0009667333215475,-0.0042243241332471,0.0,0.0,0.0,-0.0057916715741157,60.0,-4.175486564636231,-0.0,-6.37198951380924e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124450683594,0.0,0.0,9.072765533346684e-05,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41259765625,0.0,0.0,9.554064308758824e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,7.056603499222547e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,9.554058487992734e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,0.0004532033635769,287.3226318359375,294.1499938964844,280.6064758300781,279.9847717285156,286.663818359375,283.3149719238281,286.8934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667352424003,1.9745380885893837e-09,0.0009667333215475,-0.0042243241332471,0.0,0.0,0.0,-0.0057916715741157,60.0,-4.175486564636231,-0.0,-6.37198951380924e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,9.099666931433605e-05,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082336425781,0.0,0.0,9.582393249729648e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104309082031,0.0,0.0,7.077526970533654e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,9.582386701367795e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,0.0004545471747405,287.3179626464844,294.1499938964844,280.63726806640625,280.02783203125,286.577392578125,283.1448059082031,286.8925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696005145087,2.309644475673167e-09,0.0009695981862023,-0.0051024318672716,0.0,0.0,0.0,-0.0059577948413789,60.0,-4.162380218505859,-0.0,-6.409825914488465e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,9.099666931433605e-05,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082336425781,0.0,0.0,9.582393249729648e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104309082031,0.0,0.0,7.077526970533654e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,9.582386701367795e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,0.0004545471747405,287.3179626464844,294.1499938964844,280.63726806640625,280.02783203125,286.577392578125,283.1448059082031,286.8925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696005145087,2.309644475673167e-09,0.0009695981862023,-0.0051024318672716,0.0,0.0,0.0,-0.0059577948413789,60.0,-4.162380218505859,-0.0,-6.409825914488465e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,9.146420052275062e-05,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,9.63162601692602e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060363769531,0.0,0.0,7.113890023902059e-05,297.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,9.631620196159928e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037780761719,0.0,0.0,0.0004568825534079,287.3133239746094,294.1499938964844,280.66864013671875,280.0707702636719,286.49267578125,282.935302734375,286.8915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745812276378,2.89207946480019e-09,0.0009745783172547,-0.0066286055371165,0.0,0.0,0.0,-0.0062465318478643,60.0,-4.157925128936768,-0.0,-6.475853808751708e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,9.146420052275062e-05,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,9.63162601692602e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060363769531,0.0,0.0,7.113890023902059e-05,297.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,9.631620196159928e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037780761719,0.0,0.0,0.0004568825534079,287.3133239746094,294.1499938964844,280.66864013671875,280.0707702636719,286.49267578125,282.935302734375,286.8915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745812276378,2.89207946480019e-09,0.0009745783172547,-0.0066286055371165,0.0,0.0,0.0,-0.0062465318478643,60.0,-4.157925128936768,-0.0,-6.475853808751708e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,9.196001337841152e-05,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995361328125,0.0,0.0,9.68383756116964e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40167236328125,0.0,0.0,7.152453326852992e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,9.683831740403548e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994445800781,0.0,0.0,0.0004593592602759,287.3086853027344,294.1499938964844,280.700439453125,280.1133117675781,286.409423828125,282.68914794921875,286.8904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979864038527,3.509758261799334e-09,0.0009798605460673,-0.0082470783963799,0.0,0.0,0.0,-0.0065527437254786,60.0,-4.158062934875488,-0.0,-6.546246567040725e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,9.196001337841152e-05,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995361328125,0.0,0.0,9.68383756116964e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40167236328125,0.0,0.0,7.152453326852992e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,9.683831740403548e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994445800781,0.0,0.0,0.0004593592602759,287.3086853027344,294.1499938964844,280.700439453125,280.1133117675781,286.409423828125,282.68914794921875,286.8904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979864038527,3.509758261799334e-09,0.0009798605460673,-0.0082470783963799,0.0,0.0,0.0,-0.0065527437254786,60.0,-4.158062934875488,-0.0,-6.546246567040725e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,9.217264596372844e-05,297.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,9.706229320727287e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39947509765625,0.0,0.0,7.168991578510031e-05,297.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960266113281,0.0,0.0,9.706223499961196e-05,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,0.0004604214336723,287.3063659667969,294.1499938964844,280.7164306640625,280.1343688964844,286.36846923828125,282.55865478515625,286.8898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982129597105,3.7746570313856864e-09,0.0009821258718147,-0.0089411614462733,0.0,0.0,0.0,-0.0066840667277574,60.0,-4.157558441162109,-0.0,-6.57655192526363e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,9.237457561539486e-05,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,9.72749330685474e-05,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,7.184696733020246e-05,297.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,9.727486758492888e-05,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0004614300851244,287.3040771484375,294.1499938964844,280.73248291015625,280.1552429199219,286.3279113769531,282.42791748046875,286.8892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842809522524,4.026208699769995e-09,0.0009842768777161,-0.0096002602949738,0.0,0.0,0.0,-0.006808771751821,60.0,-4.15620756149292,-0.0,-6.605394986536339e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,9.287073771702126e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,9.779741958482192e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,7.223287684610114e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,9.779735410120338e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,0.0004639085382223,287.2994689941406,294.1499938964844,280.7646179199219,280.1962280273437,286.24786376953125,282.16961669921875,286.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895662078633,4.644332030068199e-09,0.0009895615512505,-0.0112197725102305,0.0,0.0,0.0,-0.0071151978336274,60.0,-4.153633117675781,-0.0,-6.676536656868849e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,9.287073771702126e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,9.779741958482192e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,7.223287684610114e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,9.779735410120338e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,0.0004639085382223,287.2994689941406,294.1499938964844,280.7646179199219,280.1962280273437,286.24786376953125,282.16961669921875,286.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895662078633,4.644332030068199e-09,0.0009895615512505,-0.0112197725102305,0.0,0.0,0.0,-0.0071151978336274,60.0,-4.153633117675781,-0.0,-6.676536656868849e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,9.313801274402068e-05,297.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,9.807886817725377e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885498046875,0.0,0.0,7.244075823109597e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,9.807880996959284e-05,297.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38641357421875,0.0,0.0,0.0004652436473406,287.2948913574219,294.1499938964844,280.7966613769531,280.2359924316406,286.1694641113281,281.92303466796875,286.8864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924174519255,4.977282141993555e-09,0.0009924124460667,-0.0120920771732926,0.0,0.0,0.0,-0.0072802742943167,60.0,-4.152348041534424,-0.0,-6.715014677638464e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,9.313801274402068e-05,297.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,9.807886817725377e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885498046875,0.0,0.0,7.244075823109597e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,9.807880996959284e-05,297.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38641357421875,0.0,0.0,0.0004652436473406,287.2948913574219,294.1499938964844,280.7966613769531,280.2359924316406,286.1694641113281,281.92303466796875,286.8864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924174519255,4.977282141993555e-09,0.0009924124460667,-0.0120920771732926,0.0,0.0,0.0,-0.0072802742943167,60.0,-4.152348041534424,-0.0,-6.715014677638464e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3820495605469,0.0,0.0,9.308745211455972e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822021484375,0.0,0.0,9.802562271943316e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,7.240143168019131e-05,297.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,9.802556451177225e-05,297.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821105957031,0.0,0.0,0.0004649910551961,287.2903747558594,294.1499938964844,280.8284606933594,280.2742614746094,286.0928955078125,281.7259216308594,286.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918767027556,4.914221918284056e-09,0.0009918718133121,-0.0119268670678138,0.0,0.0,0.0,-0.0072490056045353,60.0,-4.131117820739746,-0.0,-6.70771882482768e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3820495605469,0.0,0.0,9.308745211455972e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822021484375,0.0,0.0,9.802562271943316e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,7.240143168019131e-05,297.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,9.802556451177225e-05,297.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821105957031,0.0,0.0,0.0004649910551961,287.2903747558594,294.1499938964844,280.8284606933594,280.2742614746094,286.0928955078125,281.7259216308594,286.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918767027556,4.914221918284056e-09,0.0009918718133121,-0.0119268670678138,0.0,0.0,0.0,-0.0072490056045353,60.0,-4.131117820739746,-0.0,-6.70771882482768e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37774658203125,0.0,0.0,9.304611739935352e-05,297.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778991699219,0.0,0.0,9.79820906650275e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799133300781,0.0,0.0,7.236927922349423e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37664794921875,0.0,0.0,9.79820324573666e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,0.000464784563519,287.2858581542969,294.1499938964844,280.85986328125,280.310791015625,286.018310546875,281.5710144042969,286.8832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234459221363,60.0,-4.107733726501465,-0.0,-6.701755950189181e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37774658203125,0.0,0.0,9.304611739935352e-05,297.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778991699219,0.0,0.0,9.79820906650275e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799133300781,0.0,0.0,7.236927922349423e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37664794921875,0.0,0.0,9.79820324573666e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,0.000464784563519,287.2858581542969,294.1499938964844,280.85986328125,280.310791015625,286.018310546875,281.5710144042969,286.8832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234459221363,60.0,-4.107733726501465,-0.0,-6.701755950189181e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756103515625,0.0,0.0,9.299570956500248e-05,297.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,9.792901255423204e-05,298.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37774658203125,0.0,0.0,7.23300690879114e-05,297.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37451171875,0.0,0.0,9.792895434657112e-05,297.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37567138671875,0.0,0.0,0.0004645327862817,287.2836303710937,294.1499938964844,280.8753662109375,280.32830810546875,285.9818115234375,281.5082397460937,286.8824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990898697637,4.799828534629569e-09,0.0009908939246088,-0.0116271646693348,0.0,0.0,0.0,-0.007192297372967,60.0,-4.095169544219971,-0.0,-6.694493492886977e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,9.29295492824167e-05,297.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736572265625,0.0,0.0,9.785934526007622e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756103515625,0.0,0.0,7.227861351566389e-05,297.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724060058594,0.0,0.0,9.785928705241532e-05,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735656738281,0.0,0.0,0.0004642023122869,287.28143310546875,294.1499938964844,280.8907165527344,280.3452453613281,285.9457397460937,281.452880859375,286.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717376267393547e-09,0.0009901889134198,-0.0114111434668302,0.0,0.0,0.0,-0.0071514225564897,60.0,-4.082000255584717,-0.0,-6.684968667514114e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
