time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12106620,297.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692626953125,0.0,0.0,9.277358913095668e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,9.769511234480888e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713684082031,0.0,0.0,7.215730875032023e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,9.769505413714796e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,0.0004634232609532,287.2770080566406,294.1499938964844,280.9208068847656,280.3773803710937,285.8749694824219,281.3626708984375,286.87969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.523005525669532e-09,0.0009885268518701,-0.0109018944203853,0.0,0.0,0.0,-0.0070550646632909,60.0,-4.054267883300781,-0.0,-6.662542517688054e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692626953125,0.0,0.0,9.277358913095668e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,9.769511234480888e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713684082031,0.0,0.0,7.215730875032023e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,9.769505413714796e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,0.0004634232609532,287.2770080566406,294.1499938964844,280.9208068847656,280.3773803710937,285.8749694824219,281.3626708984375,286.87969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.523005525669532e-09,0.0009885268518701,-0.0109018944203853,0.0,0.0,0.0,-0.0070550646632909,60.0,-4.054267883300781,-0.0,-6.662542517688054e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.0,9.262975072488187e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,9.75436414591968e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,7.204544090200216e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.364013671875,0.0,0.0,9.75435905274935e-05,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,0.0004627047746907,287.2726745605469,294.1499938964844,280.95001220703125,280.40692138671875,285.8061218261719,281.2955322265625,286.8777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741366596987e-09,0.0009869938949123,-0.0104322182014584,0.0,0.0,0.0,-0.0069661950692534,60.0,-4.026431560516357,-0.0,-6.641892724701394e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.0,9.262975072488187e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,9.75436414591968e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,7.204544090200216e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.364013671875,0.0,0.0,9.75435905274935e-05,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,0.0004627047746907,287.2726745605469,294.1499938964844,280.95001220703125,280.40692138671875,285.8061218261719,281.2955322265625,286.8777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741366596987e-09,0.0009869938949123,-0.0104322182014584,0.0,0.0,0.0,-0.0069661950692534,60.0,-4.026431560516357,-0.0,-6.641892724701394e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609313964844,0.0,0.0,9.253605094272643e-05,297.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.361083984375,0.0,0.0,9.744496492203324e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36297607421875,0.0,0.0,7.197255763458088e-05,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35986328125,0.0,0.0,9.744491399032996e-05,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,0.0004622366977855,287.2683410644531,294.1499938964844,280.9794311523437,280.434814453125,285.7390441894531,281.2455139160156,286.8758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226938354889853e-09,0.0009859948186203,-0.0101261874660849,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.00013542175293,-0.0,-6.628455651025433e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609313964844,0.0,0.0,9.253605094272643e-05,297.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.361083984375,0.0,0.0,9.744496492203324e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36297607421875,0.0,0.0,7.197255763458088e-05,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35986328125,0.0,0.0,9.744491399032996e-05,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,0.0004622366977855,287.2683410644531,294.1499938964844,280.9794311523437,280.434814453125,285.7390441894531,281.2455139160156,286.8758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226938354889853e-09,0.0009859948186203,-0.0101261874660849,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.00013542175293,-0.0,-6.628455651025433e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,9.250091534340754e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35693359375,0.0,0.0,9.740796667756511e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588256835937,0.0,0.0,7.194522913778201e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,9.740791574586184e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,0.0004620612016879,287.2640686035156,294.1499938964844,281.0102844238281,280.4623413085937,285.6737976074219,281.2087707519531,286.873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311207894817e-09,0.0009856199612841,-0.0100113600492477,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.9756088256835938,-0.0,-6.623417192486158e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,9.250091534340754e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35693359375,0.0,0.0,9.740796667756511e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588256835937,0.0,0.0,7.194522913778201e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,9.740791574586184e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,0.0004620612016879,287.2640686035156,294.1499938964844,281.0102844238281,280.4623413085937,285.6737976074219,281.2087707519531,286.873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311207894817e-09,0.0009856199612841,-0.0100113600492477,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.9756088256835938,-0.0,-6.623417192486158e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,9.250253060599788e-05,297.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548889160156,0.0,0.0,9.740966925164685e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,7.194648060249165e-05,297.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35369873046875,0.0,0.0,9.740961831994356e-05,297.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,0.0004620692634489,287.261962890625,294.1499938964844,281.0262145996094,280.4759521484375,285.6418151855469,281.1944885253906,286.8727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.1850971577162e-09,0.0009856368415057,-0.0100165605545043,0.0,0.0,0.0,-0.0068875458091497,60.0,-3.9638750553131104,-0.0,-6.623645276704337e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,9.251526353182272e-05,297.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.74230788415298e-05,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,7.195639045676216e-05,297.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,9.742302063386889e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3527526855469,0.0,0.0,0.0004621328553184,287.25982666015625,294.1499938964844,281.0424499511719,280.489501953125,285.6102294921875,281.18231201171875,286.87164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009351552962926e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.9524121284484863,-0.0,-6.625465687193356e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,9.257949568564072e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,9.749071614351124e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,7.200634718174115e-05,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475646972656,0.0,0.0,9.749066521180794e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,0.0004624537250492,287.2556457519531,294.1499938964844,281.07586669921875,280.5162658691406,285.5483093261719,281.16424560546875,286.8694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809134015442404e-09,0.0009864559397101,-0.0102676069363951,0.0,0.0,0.0,-0.0069350451231002,60.0,-3.930434226989746,-0.0,-6.634663662907769e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,9.257949568564072e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,9.749071614351124e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,7.200634718174115e-05,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475646972656,0.0,0.0,9.749066521180794e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,0.0004624537250492,287.2556457519531,294.1499938964844,281.07586669921875,280.5162658691406,285.5483093261719,281.16424560546875,286.8694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809134015442404e-09,0.0009864559397101,-0.0102676069363951,0.0,0.0,0.0,-0.0069350451231002,60.0,-3.930434226989746,-0.0,-6.634663662907769e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.268445137422532e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446655273437,0.0,0.0,9.760123793967068e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464660644531,0.0,0.0,7.208797615021467e-05,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.343505859375,0.0,0.0,9.760117973200975e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,0.0004629779723472,287.25146484375,294.1499938964844,281.1103820800781,280.542724609375,285.48797607421875,281.15362548828125,286.8672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116190700549396e-09,0.0009875735267996,-0.0106100607663393,0.0,0.0,0.0,-0.0069998414255678,60.0,-3.909554481506348,-0.0,-6.649707984252018e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.268445137422532e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446655273437,0.0,0.0,9.760123793967068e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464660644531,0.0,0.0,7.208797615021467e-05,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.343505859375,0.0,0.0,9.760117973200975e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,0.0004629779723472,287.25146484375,294.1499938964844,281.1103820800781,280.542724609375,285.48797607421875,281.15362548828125,286.8672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116190700549396e-09,0.0009875735267996,-0.0106100607663393,0.0,0.0,0.0,-0.0069998414255678,60.0,-3.909554481506348,-0.0,-6.649707984252018e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,9.278364450437948e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406066894531,0.0,0.0,9.770569886313751e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424072265625,0.0,0.0,7.216513040475547e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394775390625,0.0,0.0,9.77056406554766e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3405456542969,0.0,0.0,0.0004634734941646,287.247314453125,294.1499938964844,281.1459045410156,280.5688171386719,285.4292297363281,281.1498718261719,286.864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.535160691432338e-09,0.0009886301122605,-0.0109337419271469,0.0,0.0,0.0,-0.0070610870607197,60.0,-3.8887083530426025,-0.0,-6.663943707962974e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,9.278364450437948e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406066894531,0.0,0.0,9.770569886313751e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424072265625,0.0,0.0,7.216513040475547e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394775390625,0.0,0.0,9.77056406554766e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3405456542969,0.0,0.0,0.0004634734941646,287.247314453125,294.1499938964844,281.1459045410156,280.5688171386719,285.4292297363281,281.1498718261719,286.864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.535160691432338e-09,0.0009886301122605,-0.0109337419271469,0.0,0.0,0.0,-0.0070610870607197,60.0,-3.8887083530426025,-0.0,-6.663943707962974e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3364562988281,0.0,0.0,9.280519589083268e-05,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.772838529897854e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383483886719,0.0,0.0,7.218188693514094e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33544921875,0.0,0.0,9.772833436727524e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33648681640625,0.0,0.0,0.0004635811201296,287.24322509765625,294.1499938964844,281.182373046875,280.5946350097656,285.37213134765625,281.1526184082031,286.8627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888641070574,4.5619557020870616e-09,0.0009888595668599,-0.0110039440914988,0.0,0.0,0.0,-0.0070743719115853,60.0,-3.865431070327759,-0.0,-6.667033858320792e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3364562988281,0.0,0.0,9.280519589083268e-05,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.772838529897854e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383483886719,0.0,0.0,7.218188693514094e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33544921875,0.0,0.0,9.772833436727524e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33648681640625,0.0,0.0,0.0004635811201296,287.24322509765625,294.1499938964844,281.182373046875,280.5946350097656,285.37213134765625,281.1526184082031,286.8627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888641070574,4.5619557020870616e-09,0.0009888595668599,-0.0110039440914988,0.0,0.0,0.0,-0.0070743719115853,60.0,-3.865431070327759,-0.0,-6.667033858320792e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,9.27820656215772e-05,297.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,9.770403266884388e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363342285156,0.0,0.0,7.216389349196106e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,9.770397446118297e-05,297.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,0.0004634656070265,287.2411804199219,294.1499938964844,281.200927734375,280.607421875,285.34423828125,281.1561889648437,286.86151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886175394058,4.533113884264139e-09,0.0009886129992082,-0.0109283784404397,0.0,0.0,0.0,-0.0070600742474198,60.0,-3.852189779281616,-0.0,-6.663707807774699e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,9.275444608647376e-05,297.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33258056640625,0.0,0.0,9.767494339030236e-05,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,7.214241486508399e-05,297.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,9.767489245859906e-05,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324890136719,0.0,0.0,0.0004633276257663,287.2391357421875,294.1499938964844,281.2196655273437,280.6201477050781,285.31671142578125,281.1608581542969,286.8603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883230086416,4.4986760983078974e-09,0.000988318468444,-0.0108381519094109,0.0,0.0,0.0,-0.0070430017076432,60.0,-3.83823823928833,-0.0,-6.659738005510007e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284606933594,0.0,0.0,9.268516441807152e-05,297.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285827636719,0.0,0.0,9.760198736330494e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.330322265625,0.0,0.0,7.208852912299335e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274841308594,0.0,0.0,9.760193643160164e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285217285156,0.0,0.0,0.0004629815812222,287.235107421875,294.1499938964844,281.2576904296875,280.6453857421875,285.26287841796875,281.1737060546875,286.8579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875862160697,4.412314069668355e-09,0.0009875817922875,-0.0106118796393275,0.0,0.0,0.0,-0.0070001971907913,60.0,-3.810449600219727,-0.0,-6.64978827558116e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284606933594,0.0,0.0,9.268516441807152e-05,297.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285827636719,0.0,0.0,9.760198736330494e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.330322265625,0.0,0.0,7.208852912299335e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274841308594,0.0,0.0,9.760193643160164e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285217285156,0.0,0.0,0.0004629815812222,287.235107421875,294.1499938964844,281.2576904296875,280.6453857421875,285.26287841796875,281.1737060546875,286.8579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875862160697,4.412314069668355e-09,0.0009875817922875,-0.0106118796393275,0.0,0.0,0.0,-0.0070001971907913,60.0,-3.810449600219727,-0.0,-6.64978827558116e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32452392578125,0.0,0.0,9.209245763486253e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246459960937,0.0,0.0,9.697784116724506e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32635498046875,0.0,0.0,7.16275317245163e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32354736328125,0.0,0.0,9.697779023554176e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3245544433594,0.0,0.0,0.0004600208776537,287.2311096191406,294.1499938964844,281.2963256835937,280.6703796386719,285.2108764648437,281.1883239746094,286.85552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.673805037962552e-09,0.0009812660282477,-0.0086769089102745,0.0,0.0,0.0,-0.0066340826451778,60.0,-3.76636004447937,-0.0,-6.565005605807528e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32452392578125,0.0,0.0,9.209245763486253e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246459960937,0.0,0.0,9.697784116724506e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32635498046875,0.0,0.0,7.16275317245163e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32354736328125,0.0,0.0,9.697779023554176e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3245544433594,0.0,0.0,0.0004600208776537,287.2311096191406,294.1499938964844,281.2963256835937,280.6703796386719,285.2108764648437,281.1883239746094,286.85552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.673805037962552e-09,0.0009812660282477,-0.0086769089102745,0.0,0.0,0.0,-0.0066340826451778,60.0,-3.76636004447937,-0.0,-6.565005605807528e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32061767578125,0.0,0.0,9.166393283521757e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,9.65265790000558e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224182128906,0.0,0.0,7.129423465812579e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,9.65265353443101e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,0.0004578803200274,287.2271728515625,294.1499938964844,281.33551025390625,280.69512939453125,285.16070556640625,281.2032775878906,286.85308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139861481926686e-09,0.0009767002193257,-0.0072778603062033,0.0,0.0,0.0,-0.0063693840056657,60.0,-3.720422744750977,-0.0,-6.504046012878463e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32061767578125,0.0,0.0,9.166393283521757e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,9.65265790000558e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224182128906,0.0,0.0,7.129423465812579e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,9.65265353443101e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,0.0004578803200274,287.2271728515625,294.1499938964844,281.33551025390625,280.69512939453125,285.16070556640625,281.2032775878906,286.85308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139861481926686e-09,0.0009767002193257,-0.0072778603062033,0.0,0.0,0.0,-0.0063693840056657,60.0,-3.720422744750977,-0.0,-6.504046012878463e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,9.11423485376872e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168640136719,0.0,0.0,9.59773242357187e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31854248046875,0.0,0.0,7.088855636538938e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158264160156,0.0,0.0,9.59772733040154e-05,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168029785156,0.0,0.0,0.0004552748578134,287.2232666015625,294.1499938964844,281.3751220703125,280.7196960449219,285.1123352050781,281.2173156738281,286.85064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097114557866,2.489972894537118e-09,0.0009711431339383,-0.005574953276664,0.0,0.0,0.0,-0.0060472064651548,60.0,-3.673211097717285,-0.0,-6.43023199131676e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,9.11423485376872e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168640136719,0.0,0.0,9.59773242357187e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31854248046875,0.0,0.0,7.088855636538938e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158264160156,0.0,0.0,9.59772733040154e-05,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168029785156,0.0,0.0,0.0004552748578134,287.2232666015625,294.1499938964844,281.3751220703125,280.7196960449219,285.1123352050781,281.2173156738281,286.85064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097114557866,2.489972894537118e-09,0.0009711431339383,-0.005574953276664,0.0,0.0,0.0,-0.0060472064651548,60.0,-3.673211097717285,-0.0,-6.43023199131676e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,9.089244122151284e-05,297.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149719238281,0.0,0.0,9.57141601247713e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,7.069417915772647e-05,297.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139038085937,0.0,0.0,9.57141164690256e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148803710937,0.0,0.0,0.0004540265363175,287.2213439941406,294.1499938964844,281.3950500488281,280.7318725585937,285.0888671875,281.223388671875,286.8493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684823453426,2.178594638024833e-09,0.0009684801916591,-0.0047590299509465,0.0,0.0,0.0,-0.0058928411453962,60.0,-3.648859977722168,-0.0,-6.395015361704284e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129272460937,0.0,0.0,9.069897350855172e-05,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31304931640625,0.0,0.0,9.551042603561656e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.314697265625,0.0,0.0,7.054370507830754e-05,297.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31201171875,0.0,0.0,9.551038237987086e-05,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31298828125,0.0,0.0,0.0004530601145233,287.2194519042969,294.1499938964844,281.4150695800781,280.7440490722656,285.0658264160156,281.22882080078125,286.84814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664203389547,1.937530358375738e-09,0.0009664183598943,-0.0041273478418588,0.0,0.0,0.0,-0.005773332901299,60.0,-3.625479698181152,-0.0,-6.367817917407592e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,9.05058259377256e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30926513671875,0.0,0.0,9.530704119242728e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108825683594,0.0,0.0,7.039348565740511e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082275390625,0.0,0.0,9.530699026072398e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092041015625,0.0,0.0,0.0004520953225437,287.21563720703125,294.1499938964844,281.45526123046875,280.76824951171875,285.0209350585937,281.23876953125,286.8456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643611265346,1.696853435539935e-09,0.0009643594385124,-0.0034966764505952,0.0,0.0,0.0,-0.0056540141813457,60.0,-3.584522008895874,-0.0,-6.340721370179382e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,9.05058259377256e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30926513671875,0.0,0.0,9.530704119242728e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108825683594,0.0,0.0,7.039348565740511e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082275390625,0.0,0.0,9.530699026072398e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092041015625,0.0,0.0,0.0004520953225437,287.21563720703125,294.1499938964844,281.45526123046875,280.76824951171875,285.0209350585937,281.23876953125,286.8456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643611265346,1.696853435539935e-09,0.0009643594385124,-0.0034966764505952,0.0,0.0,0.0,-0.0056540141813457,60.0,-3.584522008895874,-0.0,-6.340721370179382e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053894042969,0.0,0.0,9.048126958077772e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055114746094,0.0,0.0,9.528117516310886e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070983886719,0.0,0.0,7.037437899271026e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044738769531,0.0,0.0,9.528112423140556e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,0.0004519726207945,287.2118835449219,294.1499938964844,281.4955749511719,280.79229736328125,284.9774780273437,281.2490234375,286.8431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640987846069,1.666208615525022e-09,0.0009640970965847,-0.0034163743257522,0.0,0.0,0.0,-0.0056388210505247,60.0,-3.551685333251953,-0.0,-6.337275237910944e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053894042969,0.0,0.0,9.048126958077772e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055114746094,0.0,0.0,9.528117516310886e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070983886719,0.0,0.0,7.037437899271026e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044738769531,0.0,0.0,9.528112423140556e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,0.0004519726207945,287.2118835449219,294.1499938964844,281.4955749511719,280.79229736328125,284.9774780273437,281.2490234375,286.8431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640987846069,1.666208615525022e-09,0.0009640970965847,-0.0034163743257522,0.0,0.0,0.0,-0.0056388210505247,60.0,-3.551685333251953,-0.0,-6.337275237910944e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016357421875,0.0,0.0,9.045188926393166e-05,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017578125,0.0,0.0,9.525023051537572e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033447265625,0.0,0.0,7.035152520984411e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007507324219,0.0,0.0,9.525018685963003e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016967773437,0.0,0.0,0.0004518258792813,287.2081298828125,294.1499938964844,281.5359191894531,280.8162536621094,284.9355163574219,281.2603454589844,286.8406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637856273911,1.6295625959728e-09,0.0009637839975766,-0.0033203461207449,0.0,0.0,0.0,-0.0056206551380455,60.0,-3.522151231765747,-0.0,-6.333155511129007e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016357421875,0.0,0.0,9.045188926393166e-05,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017578125,0.0,0.0,9.525023051537572e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033447265625,0.0,0.0,7.035152520984411e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007507324219,0.0,0.0,9.525018685963003e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016967773437,0.0,0.0,0.0004518258792813,287.2081298828125,294.1499938964844,281.5359191894531,280.8162536621094,284.9355163574219,281.2603454589844,286.8406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637856273911,1.6295625959728e-09,0.0009637839975766,-0.0033203461207449,0.0,0.0,0.0,-0.0056206551380455,60.0,-3.522151231765747,-0.0,-6.333155511129007e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29791259765625,0.0,0.0,9.034995309775697e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29803466796875,0.0,0.0,9.514288831269369e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2995910644531,0.0,0.0,7.027223909972236e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2970275878906,0.0,0.0,9.5142844656948e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979736328125,0.0,0.0,0.0004513166786637,287.2044372558594,294.1499938964844,281.57623291015625,280.8401184082031,284.8949584960937,281.271728515625,286.83807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.502520663443363e-09,0.0009626977844163,-0.0029874418396502,0.0,0.0,0.0,-0.005557675845921,60.0,-3.491227626800537,-0.0,-6.318884260281267e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29791259765625,0.0,0.0,9.034995309775697e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29803466796875,0.0,0.0,9.514288831269369e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2995910644531,0.0,0.0,7.027223909972236e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2970275878906,0.0,0.0,9.5142844656948e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979736328125,0.0,0.0,0.0004513166786637,287.2044372558594,294.1499938964844,281.57623291015625,280.8401184082031,284.8949584960937,281.271728515625,286.83807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.502520663443363e-09,0.0009626977844163,-0.0029874418396502,0.0,0.0,0.0,-0.005557675845921,60.0,-3.491227626800537,-0.0,-6.318884260281267e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960510253906,0.0,0.0,9.027237683767451e-05,297.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961730957031,0.0,0.0,9.506120113655923e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,7.021190685918555e-05,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951965332031,0.0,0.0,9.506115748081356e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961120605469,0.0,0.0,0.000450929190265,287.2025756835937,294.1499938964844,281.5963439941406,280.8520202636719,284.8752136230469,281.27703857421875,286.8367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618729236535,1.405856431269114e-09,0.0009618715266697,-0.0027341390959918,0.0,0.0,0.0,-0.0055097565054893,60.0,-3.4749767780303955,-0.0,-6.308036404334416e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
