time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108960,297.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942199707031,0.0,0.0,9.014846727950498e-05,297.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943420410156,0.0,0.0,9.493071411270648e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958679199219,0.0,0.0,7.011552952462807e-05,297.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933654785156,0.0,0.0,9.49306704569608e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29425048828125,0.0,0.0,0.0004503102391026,287.20074462890625,294.1499938964844,281.6163635253906,280.8639221191406,284.8558654785156,281.2814636230469,286.8355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960552424658,1.2514542735431178e-09,0.0009605512022972,-0.0023295374121516,0.0,0.0,0.0,-0.0054332125000655,60.0,-3.457476854324341,-0.0,-6.290728293834036e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2911376953125,0.0,0.0,4.558185537462123e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.291259765625,0.0,0.0,4.799990711035207e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29278564453125,0.0,0.0,3.545258368831128e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.290283203125,0.0,0.0,4.7999885282479227e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29119873046875,0.0,0.0,0.0002276907907798,287.19775390625,294.1499938964844,281.65625,280.8877258300781,284.8202514648437,281.287841796875,286.8330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000779653317295,9.019086033568156e-10,0.0007796524441801,-0.0015914789400994,0.0,0.0,0.0,-0.0043466729111969,60.0,-3.1942896842956543,-0.0,-1.6083031795233182e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2911376953125,0.0,0.0,4.558185537462123e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.291259765625,0.0,0.0,4.799990711035207e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29278564453125,0.0,0.0,3.545258368831128e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.290283203125,0.0,0.0,4.7999885282479227e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29119873046875,0.0,0.0,0.0002276907907798,287.19775390625,294.1499938964844,281.65625,280.8877258300781,284.8202514648437,281.287841796875,286.8330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000779653317295,9.019086033568156e-10,0.0007796524441801,-0.0015914789400994,0.0,0.0,0.0,-0.0043466729111969,60.0,-3.1942896842956543,-0.0,-1.6083031795233182e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956237792969,0.0,0.0,4.113712930120528e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2957458496094,0.0,0.0,4.331939635449089e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974853515625,0.0,0.0,3.1995572498999536e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947082519531,0.0,0.0,4.3319378164596856e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958374023437,0.0,0.0,0.0002054884680546,287.20233154296875,294.1499938964844,281.69580078125,280.9114990234375,284.8056030273437,281.3019714355469,286.8305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004076648328918,5.17526244081523e-10,0.0004076643381267,-0.0009529208182357,0.0,0.0,0.0,-0.0023009493015706,60.0,-2.091888666152954,-0.0,-1.30994122216066e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956237792969,0.0,0.0,4.113712930120528e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2957458496094,0.0,0.0,4.331939635449089e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974853515625,0.0,0.0,3.1995572498999536e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947082519531,0.0,0.0,4.3319378164596856e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958374023437,0.0,0.0,0.0002054884680546,287.20233154296875,294.1499938964844,281.69580078125,280.9114990234375,284.8056030273437,281.3019714355469,286.8305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004076648328918,5.17526244081523e-10,0.0004076643381267,-0.0009529208182357,0.0,0.0,0.0,-0.0023009493015706,60.0,-2.091888666152954,-0.0,-1.30994122216066e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002014160156,0.0,0.0,2.402043173788116e-05,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30029296875,0.0,0.0,2.529468292777892e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30224609375,0.0,0.0,1.868257277237717e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991943359375,0.0,0.0,2.5294670194853097e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005065917969,0.0,0.0,0.0001199870239361,287.2064819335937,294.1499938964844,281.7348937988281,280.935302734375,284.8002319335937,281.3128662109375,286.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002559460408519,3.201237330774376e-10,0.0002559457207098,-0.0005856651114299,0.0,0.0,0.0,-0.0014416715130209,60.0,-1.2276161909103394,-0.0,-4.4662740172896065e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002014160156,0.0,0.0,2.402043173788116e-05,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30029296875,0.0,0.0,2.529468292777892e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30224609375,0.0,0.0,1.868257277237717e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991943359375,0.0,0.0,2.5294670194853097e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005065917969,0.0,0.0,0.0001199870239361,287.2064819335937,294.1499938964844,281.7348937988281,280.935302734375,284.8002319335937,281.3128662109375,286.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002559460408519,3.201237330774376e-10,0.0002559457207098,-0.0005856651114299,0.0,0.0,0.0,-0.0014416715130209,60.0,-1.2276161909103394,-0.0,-4.4662740172896065e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30303955078125,0.0,0.0,1.6257336028502323e-05,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031005859375,0.0,0.0,1.7119766198447905e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30517578125,0.0,0.0,1.2644604794331826e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30194091796875,0.0,0.0,1.7119757103500888e-05,297.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30340576171875,0.0,0.0,8.120876009343192e-05,287.2100524902344,294.1499938964844,281.7734069824219,280.9591979980469,284.7990417480469,281.3233947753906,286.8255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001731965312501,2.1663272564698128e-10,0.0001731963129714,-0.0003963349154219,0.0,0.0,0.0,-0.0009755713399499,60.0,-0.7712465524673462,-0.0,-2.045891012159018e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30303955078125,0.0,0.0,1.6257336028502323e-05,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031005859375,0.0,0.0,1.7119766198447905e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30517578125,0.0,0.0,1.2644604794331826e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30194091796875,0.0,0.0,1.7119757103500888e-05,297.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30340576171875,0.0,0.0,8.120876009343192e-05,287.2100524902344,294.1499938964844,281.7734069824219,280.9591979980469,284.7990417480469,281.3233947753906,286.8255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001731965312501,2.1663272564698128e-10,0.0001731963129714,-0.0003963349154219,0.0,0.0,0.0,-0.0009755713399499,60.0,-0.7712465524673462,-0.0,-2.045891012159018e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039245605469,0.0,0.0,1.3817008039040957e-05,297.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30401611328125,0.0,0.0,1.454998073313618e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061218261719,0.0,0.0,1.0746570296760185e-05,297.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028259277344,0.0,0.0,1.4549974366673268e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,6.901880988152698e-05,287.2113037109375,294.1499938964844,281.7924499511719,280.97119140625,284.7988586425781,281.3273620605469,286.8243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001472244766773,1.8414068880812096e-10,0.0001472242875024,-0.0003368847246747,0.0,0.0,0.0,-0.0008292734273709,60.0,-0.6369222402572632,-0.0,-1.477786559789251e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045959472656,0.0,0.0,1.169654387922492e-05,297.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046875,0.0,0.0,1.2317029359110164e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067932128906,0.0,0.0,9.097318979911506e-06,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034973144531,0.0,0.0,1.2317022992647251e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050231933594,0.0,0.0,5.842665632371791e-05,287.2122497558594,294.1499938964844,281.811279296875,280.9831848144531,284.7987670898437,281.3305053710937,286.8231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246303436346,1.5588108581710003e-10,0.0001246301981154,-0.0002851839235518,0.0,0.0,0.0,-0.0007020070916041,60.0,-0.5329707264900208,-0.0,-1.059006993209266e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,7.699600246269256e-06,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055114746094,0.0,0.0,8.108053407340776e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30767822265625,0.0,0.0,5.988582870486425e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,8.108049769361969e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058776855469,0.0,0.0,3.846109757432714e-05,287.2135009765625,294.1499938964844,281.8484191894531,281.00732421875,284.7987365722656,281.3346252441406,286.82086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.204206096706912e-05,1.0261382021869991e-10,8.204195910366252e-05,-0.000187731522601,0.0,0.0,0.0,-0.0004621193511411,60.0,-0.3650155961513519,-0.0,-4.5890213851151884e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,7.699600246269256e-06,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055114746094,0.0,0.0,8.108053407340776e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30767822265625,0.0,0.0,5.988582870486425e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,8.108049769361969e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058776855469,0.0,0.0,3.846109757432714e-05,287.2135009765625,294.1499938964844,281.8484191894531,281.00732421875,284.7987365722656,281.3346252441406,286.82086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.204206096706912e-05,1.0261382021869991e-10,8.204195910366252e-05,-0.000187731522601,0.0,0.0,0.0,-0.0004621193511411,60.0,-0.3650155961513519,-0.0,-4.5890213851151884e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,4.202465788694099e-06,297.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057861328125,0.0,0.0,4.425400675245328e-06,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,3.268587079219288e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045959472656,0.0,0.0,4.425398856255924e-06,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30615234375,0.0,0.0,2.0992185454815623e-05,287.2139587402344,294.1499938964844,281.8847045898437,281.0316162109375,284.7987365722656,281.3363647460937,286.818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.47790625912603e-05,5.600719887866035e-11,4.4779004383599386e-05,-0.0001024648518068,0.0,0.0,0.0,-0.000252227531746,60.0,-0.2247855216264724,-0.0,-1.3670740928173328e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,4.202465788694099e-06,297.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057861328125,0.0,0.0,4.425400675245328e-06,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,3.268587079219288e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045959472656,0.0,0.0,4.425398856255924e-06,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30615234375,0.0,0.0,2.0992185454815623e-05,287.2139587402344,294.1499938964844,281.8847045898437,281.0316162109375,284.7987365722656,281.3363647460937,286.818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.47790625912603e-05,5.600719887866035e-11,4.4779004383599386e-05,-0.0001024648518068,0.0,0.0,0.0,-0.000252227531746,60.0,-0.2247855216264724,-0.0,-1.3670740928173328e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,1.86165505056124e-06,297.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057861328125,0.0,0.0,1.960413328561117e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079833984375,0.0,0.0,1.4479551282420289e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045959472656,0.0,0.0,1.960412419066415e-06,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30615234375,0.0,0.0,9.29935231397394e-06,287.2139587402344,294.1499938964844,281.9200439453125,281.0561218261719,284.7987060546875,281.3367614746094,286.81640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9836854335153475e-05,2.4810797513707957e-11,1.9836828869301822e-05,-4.539122892310843e-05,0.0,0.0,0.0,-0.0001117352512665,60.0,-0.1166242659091949,-0.0,-2.682761998662464e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,1.86165505056124e-06,297.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057861328125,0.0,0.0,1.960413328561117e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079833984375,0.0,0.0,1.4479551282420289e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045959472656,0.0,0.0,1.960412419066415e-06,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30615234375,0.0,0.0,9.29935231397394e-06,287.2139587402344,294.1499938964844,281.9200439453125,281.0561218261719,284.7987060546875,281.3367614746094,286.81640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9836854335153475e-05,2.4810797513707957e-11,1.9836828869301822e-05,-4.539122892310843e-05,0.0,0.0,0.0,-0.0001117352512665,60.0,-0.1166242659091949,-0.0,-2.682761998662464e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,6.363375177897979e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057556152344,0.0,0.0,6.700943231408019e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30792236328125,0.0,0.0,4.949295657752373e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045654296875,0.0,0.0,6.700939820802887e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061218261719,0.0,0.0,3.1786373710929183e-06,287.2138977050781,294.1499938964844,281.954345703125,281.08087158203125,284.7987060546875,281.3367919921875,286.8143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-6.780586318200221e-06,8.480734343951912e-12,6.780577678000554e-06,-1.551545938127674e-05,0.0,0.0,0.0,-3.819305857177824e-05,60.0,-0.0505643561482429,-0.0,-3.134431082740808e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,6.363375177897979e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057556152344,0.0,0.0,6.700943231408019e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30792236328125,0.0,0.0,4.949295657752373e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045654296875,0.0,0.0,6.700939820802887e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061218261719,0.0,0.0,3.1786373710929183e-06,287.2138977050781,294.1499938964844,281.954345703125,281.08087158203125,284.7987060546875,281.3367919921875,286.8143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-6.780586318200221e-06,8.480734343951912e-12,6.780577678000554e-06,-1.551545938127674e-05,0.0,0.0,0.0,-3.819305857177824e-05,60.0,-0.0505643561482429,-0.0,-3.134431082740808e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,3.146635663142661e-07,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,3.313560341666744e-07,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30792236328125,0.0,0.0,2.447385156756354e-07,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045349121094,0.0,0.0,3.313558636364178e-07,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060913085937,0.0,0.0,1.5718095482952776e-06,287.2138977050781,294.1499938964844,281.9710693359375,281.0933532714844,284.7987060546875,281.3367919921875,286.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.352975909365341e-06,4.1936775233009086e-12,3.352971816639183e-06,-7.672318133700173e-06,0.0,0.0,0.0,-1.888633414637297e-05,60.0,-0.0301138125360012,-0.0,-7.664372608795489e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,1.392543822476e-07,297.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,1.466416392759129e-07,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30792236328125,0.0,0.0,1.0830905239345157e-07,297.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045349121094,0.0,0.0,1.4664156822163934e-07,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060913085937,0.0,0.0,6.956044558137364e-07,287.2138977050781,294.1499938964844,281.9875183105469,281.1059265136719,284.7987060546875,281.3367919921875,286.8123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4838759625490638e-06,1.855953758733709e-12,1.4838741435596603e-06,-3.3954133868974168e-06,0.0,0.0,0.0,-8.358241757377982e-06,60.0,-0.0174480862915515,-0.0,-1.5010718091689614e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,1.5735659886217945e-08,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056945800781,0.0,0.0,1.6570414373973108e-08,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.307861328125,0.0,0.0,1.2238856150759148e-08,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30450439453125,0.0,0.0,1.657040726854575e-08,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,7.860287354333195e-08,287.2138366699219,294.1499938964844,282.0194091796875,281.1312866210937,284.7987060546875,281.3367614746094,286.8104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.6774042421729973e-07,2.0976941700594922e-13,1.67740211054479e-07,-3.837847089016577e-07,0.0,0.0,0.0,-9.44826751947403e-07,60.0,-0.0041347029618918,-0.0,-1.916697705024316e-15,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,1.5735659886217945e-08,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056945800781,0.0,0.0,1.6570414373973108e-08,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.307861328125,0.0,0.0,1.2238856150759148e-08,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30450439453125,0.0,0.0,1.657040726854575e-08,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,7.860287354333195e-08,287.2138366699219,294.1499938964844,282.0194091796875,281.1312866210937,284.7987060546875,281.3367614746094,286.8104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.6774042421729973e-07,2.0976941700594922e-13,1.67740211054479e-07,-3.837847089016577e-07,0.0,0.0,0.0,-9.44826751947403e-07,60.0,-0.0041347029618918,-0.0,-1.916697705024316e-15,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,-2.942201343669737e-11,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056945800781,0.0,0.0,-3.098281006752579e-11,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.307861328125,0.0,0.0,-2.2883805961271264e-11,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30450439453125,0.0,0.0,-3.0982796189737976e-11,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,-1.4696903416488988e-10,287.2138061523437,294.1499938964844,282.04998779296875,281.1570129394531,284.7987060546875,281.3367614746094,286.8087158203125,0.0,0.0,0.0,0.0,1.0,1.0,3.1533919919723985e-10,-4.083082882267748e-16,-3.1533878286360556e-10,7.20667636677774e-10,0.0,0.0,0.0,1.7898855730891222e-09,60.0,-0.0008277265005744,-0.0,-6.700827775785121e-21,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,-2.942201343669737e-11,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056945800781,0.0,0.0,-3.098281006752579e-11,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.307861328125,0.0,0.0,-2.2883805961271264e-11,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30450439453125,0.0,0.0,-3.0982796189737976e-11,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,-1.4696903416488988e-10,287.2138061523437,294.1499938964844,282.04998779296875,281.1570129394531,284.7987060546875,281.3367614746094,286.8087158203125,0.0,0.0,0.0,0.0,1.0,1.0,3.1533919919723985e-10,-4.083082882267748e-16,-3.1533878286360556e-10,7.20667636677774e-10,0.0,0.0,0.0,1.7898855730891222e-09,60.0,-0.0008277265005744,-0.0,-6.700827775785121e-21,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,1.1358944007611171e-08,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056945800781,0.0,0.0,1.1961519774672524e-08,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.307861328125,0.0,0.0,8.834740938823415e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30450439453125,0.0,0.0,1.1961514445602006e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,5.67402729245714e-08,287.2138061523437,294.1499938964844,282.0767517089844,281.18017578125,284.7987060546875,281.3367614746094,286.8070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.2103615176783933e-07,1.5136966658411968e-13,1.2103599544843746e-07,-2.769549496406398e-07,0.0,0.0,0.0,-6.817426765337586e-07,60.0,-0.0003491332172416,-0.0,-9.98756453381806e-16,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,1.1358944007611171e-08,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056945800781,0.0,0.0,1.1961519774672524e-08,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.307861328125,0.0,0.0,8.834740938823415e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30450439453125,0.0,0.0,1.1961514445602006e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,5.67402729245714e-08,287.2138061523437,294.1499938964844,282.0767517089844,281.18017578125,284.7987060546875,281.3367614746094,286.8070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.2103615176783933e-07,1.5136966658411968e-13,1.2103599544843746e-07,-2.769549496406398e-07,0.0,0.0,0.0,-6.817426765337586e-07,60.0,-0.0003491332172416,-0.0,-9.98756453381806e-16,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,7.521008171806899e-08,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056945800781,0.0,0.0,7.91998715499176e-08,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.307861328125,0.0,0.0,5.849678075264819e-08,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044738769531,0.0,0.0,7.91998360227808e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,3.756899218387844e-07,287.2138061523437,294.1499938964844,282.0975036621094,281.1980895996094,284.7987060546875,281.33673095703125,286.8054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-8.013499268599844e-07,1.0022814826357584e-12,8.013489036784449e-07,-1.8337041183258409e-06,0.0,0.0,0.0,-4.513771273195744e-06,60.0,-0.0012030289508402,-0.0,-4.378605700130871e-14,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,7.521008171806899e-08,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056945800781,0.0,0.0,7.91998715499176e-08,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.307861328125,0.0,0.0,5.849678075264819e-08,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044738769531,0.0,0.0,7.91998360227808e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,3.756899218387844e-07,287.2138061523437,294.1499938964844,282.0975036621094,281.1980895996094,284.7987060546875,281.33673095703125,286.8054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-8.013499268599844e-07,1.0022814826357584e-12,8.013489036784449e-07,-1.8337041183258409e-06,0.0,0.0,0.0,-4.513771273195744e-06,60.0,-0.0012030289508402,-0.0,-4.378605700130871e-14,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,1.742264146287198e-07,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056945800781,0.0,0.0,1.834688845292476e-07,298.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.307861328125,0.0,0.0,1.3550953781304997e-07,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044738769531,0.0,0.0,1.834687992641193e-07,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060302734375,0.0,0.0,8.702969580554054e-07,287.2138061523437,294.1499938964844,282.10577392578125,281.2052001953125,284.7986755371094,281.33673095703125,286.8047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.8563200683274768e-06,2.321834348048557e-12,1.8563177945907228e-06,-4.247778633725829e-06,0.0,0.0,0.0,-1.0456133168190718e-05,60.0,-0.0031583961099386,-0.0,-2.349695958636655e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,3.4863882092395215e-07,297.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,3.671336230581801e-07,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078308105469,0.0,0.0,2.711637421271007e-07,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044738769531,0.0,0.0,3.671334525279235e-07,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060302734375,0.0,0.0,1.7415230786355096e-06,287.2137756347656,294.1499938964844,282.1127014160156,281.2111511230469,284.7986755371094,281.33673095703125,286.8039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.7147137845749967e-06,4.6461896829885766e-12,3.714709009727813e-06,-8.500242074660491e-06,0.0,0.0,0.0,-2.092392242047936e-05,60.0,-0.0069093410857021,-0.0,-9.408820294057318e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055725097656,0.0,0.0,1.0106967920364696e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,1.0643128689480363e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30780029296875,0.0,0.0,7.860981554586033e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.304443359375,0.0,0.0,1.0643124142006857e-06,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059997558594,0.0,0.0,5.048639650340192e-06,287.2137451171875,294.1499938964844,282.122802734375,281.2197265625,284.7986755371094,281.33673095703125,286.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.07689456854132e-05,1.3469335022331386e-11,1.0768932042992674e-05,-2.464213866915088e-05,0.0,0.0,0.0,-6.065843626856804e-05,60.0,-0.0223095063120126,-0.0,-7.907250375305264e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055725097656,0.0,0.0,1.0106967920364696e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,1.0643128689480363e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30780029296875,0.0,0.0,7.860981554586033e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.304443359375,0.0,0.0,1.0643124142006857e-06,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059997558594,0.0,0.0,5.048639650340192e-06,287.2137451171875,294.1499938964844,282.122802734375,281.2197265625,284.7986755371094,281.33673095703125,286.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.07689456854132e-05,1.3469335022331386e-11,1.0768932042992674e-05,-2.464213866915088e-05,0.0,0.0,0.0,-6.065843626856804e-05,60.0,-0.0223095063120126,-0.0,-7.907250375305264e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055725097656,0.0,0.0,2.121160378010245e-06,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,2.233684881502996e-06,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078308105469,0.0,0.0,1.649792693569907e-06,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.304443359375,0.0,0.0,2.233683972008293e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060302734375,0.0,0.0,1.0595634194032756e-05,287.2137756347656,294.1499938964844,282.1282653808594,281.2242431640625,284.7986755371094,281.3369140625,286.8013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-2.2601045202463865e-05,2.826836334457461e-11,2.260101791762281e-05,-5.171695738681592e-05,0.0,0.0,0.0,-0.0001273052912438,60.0,-0.0525246858596801,-0.0,-3.482817159672358e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055725097656,0.0,0.0,2.121160378010245e-06,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,2.233684881502996e-06,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078308105469,0.0,0.0,1.649792693569907e-06,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.304443359375,0.0,0.0,2.233683972008293e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060302734375,0.0,0.0,1.0595634194032756e-05,287.2137756347656,294.1499938964844,282.1282653808594,281.2242431640625,284.7986755371094,281.3369140625,286.8013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-2.2601045202463865e-05,2.826836334457461e-11,2.260101791762281e-05,-5.171695738681592e-05,0.0,0.0,0.0,-0.0001273052912438,60.0,-0.0525246858596801,-0.0,-3.482817159672358e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,3.4223442071379395e-06,297.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,3.603894811021746e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078918457031,0.0,0.0,2.661825419636444e-06,297.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045349121094,0.0,0.0,3.603893219406018e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060913085937,0.0,0.0,1.7095317161874846e-05,287.2138977050781,294.1499938964844,282.1295166015625,281.22509765625,284.7987060546875,281.3374328613281,286.800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.6465404264163226e-05,4.560921779139804e-11,3.646536060841754e-05,-8.344202069565654e-05,0.0,0.0,0.0,-0.0002053992793662,60.0,-0.0925438180565834,-0.0,-9.066320610928712e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,3.4223442071379395e-06,297.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,3.603894811021746e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078918457031,0.0,0.0,2.661825419636444e-06,297.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045349121094,0.0,0.0,3.603893219406018e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060913085937,0.0,0.0,1.7095317161874846e-05,287.2138977050781,294.1499938964844,282.1295166015625,281.22509765625,284.7987060546875,281.3374328613281,286.800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.6465404264163226e-05,4.560921779139804e-11,3.646536060841754e-05,-8.344202069565654e-05,0.0,0.0,0.0,-0.0002053992793662,60.0,-0.0925438180565834,-0.0,-9.066320610928712e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057556152344,0.0,0.0,5.4265033213596325e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058166503906,0.0,0.0,5.71437158214394e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080139160156,0.0,0.0,4.220617029204732e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046264648437,0.0,0.0,5.714368853659835e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061828613281,0.0,0.0,2.7106505513074808e-05,287.21405029296875,294.1499938964844,282.12701416015625,281.2226257324219,284.7987060546875,281.3385314941406,286.7989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-5.781972504337318e-05,7.231820003950061e-11,5.781965228379704e-05,-0.0001323062024312,0.0,0.0,0.0,-0.000325682136463,60.0,-0.1475484520196914,-0.0,-2.2794172105378152e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
