time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12111240,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057556152344,0.0,0.0,5.4265033213596325e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058166503906,0.0,0.0,5.71437158214394e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080139160156,0.0,0.0,4.220617029204732e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046264648437,0.0,0.0,5.714368853659835e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061828613281,0.0,0.0,2.7106505513074808e-05,287.21405029296875,294.1499938964844,282.12701416015625,281.2226257324219,284.7987060546875,281.3385314941406,286.7989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-5.781972504337318e-05,7.231820003950061e-11,5.781965228379704e-05,-0.0001323062024312,0.0,0.0,0.0,-0.000325682136463,60.0,-0.1475484520196914,-0.0,-2.2794172105378152e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30596923828125,0.0,0.0,7.281329999386799e-06,297.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,7.667594218219165e-06,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082275390625,0.0,0.0,5.663261163135758e-06,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048400878906,0.0,0.0,7.667590580240358e-06,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3064270019531,0.0,0.0,3.637174813775346e-05,287.2143859863281,294.1499938964844,282.1244812011719,281.2203063964844,284.7987365722656,281.3397521972656,286.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-7.758287392789498e-05,9.703708669928088e-11,7.758277206448838e-05,-0.0001775293931132,0.0,0.0,0.0,-0.000437002396211,60.0,-0.1921184659004211,-0.0,-4.103978823444265e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,1.0116481462318916e-05,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30645751953125,0.0,0.0,1.0653147000994068e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30865478515625,0.0,0.0,7.868380635045469e-06,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30523681640625,0.0,0.0,1.0653141544025855e-05,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,5.053391578258015e-05,287.21502685546875,294.1499938964844,282.1211853027344,281.21728515625,284.7987670898437,281.34185791015625,286.7978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001077913912013,1.3482051586244379e-10,0.000107791260234,-0.0002466542937327,0.0,0.0,0.0,-0.0006071585230529,60.0,-0.2596434950828552,-0.0,-7.922142941652052e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30816650390625,0.0,0.0,1.8909033315139823e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082275390625,0.0,0.0,1.9912131392629817e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104858398437,0.0,0.0,1.470703773520654e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069763183594,0.0,0.0,1.99121222976828e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30865478515625,0.0,0.0,9.445453179068863e-05,287.2174377441406,294.1499938964844,282.1124572753906,281.2094116210937,284.7984924316406,281.3502502441406,286.7968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014766650972,2.5199772824002764e-10,0.0002014764177147,-0.0004610299365594,0.0,0.0,0.0,-0.0011348614934831,60.0,-0.4890370965003967,-0.0,-2.767721163365877e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30816650390625,0.0,0.0,1.8909033315139823e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082275390625,0.0,0.0,1.9912131392629817e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104858398437,0.0,0.0,1.470703773520654e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069763183594,0.0,0.0,1.99121222976828e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30865478515625,0.0,0.0,9.445453179068863e-05,287.2174377441406,294.1499938964844,282.1124572753906,281.2094116210937,284.7984924316406,281.3502502441406,286.7968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014766650972,2.5199772824002764e-10,0.0002014764177147,-0.0004610299365594,0.0,0.0,0.0,-0.0011348614934831,60.0,-0.4890370965003967,-0.0,-2.767721163365877e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121337890625,0.0,0.0,3.0348472137120552e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31219482421875,0.0,0.0,3.19584141834639e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31463623046875,0.0,0.0,2.360438520554453e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108825683594,0.0,0.0,3.195839963154867e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.312744140625,0.0,0.0,0.000151596890646,287.22174072265625,294.1499938964844,282.101318359375,281.1994323730469,284.7962646484375,281.36334228515625,286.7958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233662864658,4.0445125026877804e-10,0.0003233658790122,-0.0007399433525279,0.0,0.0,0.0,-0.001821432611905,60.0,-0.8347771167755127,-0.0,-7.129470791511494e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121337890625,0.0,0.0,3.0348472137120552e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31219482421875,0.0,0.0,3.19584141834639e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31463623046875,0.0,0.0,2.360438520554453e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108825683594,0.0,0.0,3.195839963154867e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.312744140625,0.0,0.0,0.000151596890646,287.22174072265625,294.1499938964844,282.101318359375,281.1994323730469,284.7962646484375,281.36334228515625,286.7958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233662864658,4.0445125026877804e-10,0.0003233658790122,-0.0007399433525279,0.0,0.0,0.0,-0.001821432611905,60.0,-0.8347771167755127,-0.0,-7.129470791511494e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172302246094,0.0,0.0,3.544054561643861e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172607421875,0.0,0.0,3.732061668415554e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31988525390625,0.0,0.0,2.756488902377896e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158874511719,0.0,0.0,3.73205984942615e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31793212890625,0.0,0.0,0.0001770328526617,287.2259826660156,294.1499938964844,282.0881652832031,281.187744140625,284.7913513183594,281.3758850097656,286.7949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800172999035,4.747111592706688e-10,0.0003800168342422,-0.0008680067257955,0.0,0.0,0.0,-0.0021401671692728,60.0,-1.1162538528442385,-0.0,-9.722643135035014e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172302246094,0.0,0.0,3.544054561643861e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172607421875,0.0,0.0,3.732061668415554e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31988525390625,0.0,0.0,2.756488902377896e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158874511719,0.0,0.0,3.73205984942615e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31793212890625,0.0,0.0,0.0001770328526617,287.2259826660156,294.1499938964844,282.0881652832031,281.187744140625,284.7913513183594,281.3758850097656,286.7949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800172999035,4.747111592706688e-10,0.0003800168342422,-0.0008680067257955,0.0,0.0,0.0,-0.0021401671692728,60.0,-1.1162538528442385,-0.0,-9.722643135035014e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,2.354396383452695e-05,297.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,2.4792938347673044e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,1.831198642321397e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.317138671875,0.0,0.0,2.4792927433736622e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192749023437,0.0,0.0,0.000117606970889,287.2283020019531,294.1499938964844,282.0734558105469,281.1746826171875,284.7808532714844,281.38720703125,286.7940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004578759544529,5.211104325830718e-10,0.0004578754305839,-0.0009121326147578,0.0,0.0,0.0,-0.0025474571157246,60.0,-1.3382378816604614,-0.0,-4.290843236276487e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,2.354396383452695e-05,297.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,2.4792938347673044e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,1.831198642321397e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.317138671875,0.0,0.0,2.4792927433736622e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192749023437,0.0,0.0,0.000117606970889,287.2283020019531,294.1499938964844,282.0734558105469,281.1746826171875,284.7808532714844,281.38720703125,286.7940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004578759544529,5.211104325830718e-10,0.0004578754305839,-0.0009121326147578,0.0,0.0,0.0,-0.0025474571157246,60.0,-1.3382378816604614,-0.0,-4.290843236276487e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232727050781,0.0,0.0,3.858946729451418e-05,297.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232727050781,0.0,0.0,4.0636583435116336e-05,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261413574219,0.0,0.0,3.001405275426805e-05,297.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,4.06365652452223e-05,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241577148437,0.0,0.0,0.0001927623670781,287.2349853515625,294.1499938964844,282.065673828125,281.16778564453125,284.77789306640625,281.3980407714844,286.793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004189098253846,5.220255339111191e-10,0.0004189093015156,-0.000953504408244,0.0,0.0,0.0,-0.0023584228474646,60.0,-1.3462499380111694,-0.0,-1.1527123255916653e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240966796875,0.0,0.0,3.9678958273725584e-05,297.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240966796875,0.0,0.0,4.178387098363601e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270263671875,0.0,0.0,3.08614362438675e-05,297.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226623535156,0.0,0.0,4.178385279374197e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250427246094,0.0,0.0,0.0001982046087505,287.2362060546875,294.1499938964844,282.05767822265625,281.16070556640625,284.77227783203125,281.4031066894531,286.79327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005402115639299,6.46413089722131e-10,0.0005402109236456,-0.0011592195369303,0.0,0.0,0.0,-0.0030249236151576,60.0,-1.4845173358917236,-0.0,-1.2187197029334132e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230285644531,0.0,0.0,9.00530067156069e-05,297.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.322998046875,0.0,0.0,9.483018948230892e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3259582519531,0.0,0.0,7.004127837717533e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215637207031,0.0,0.0,9.483014582656324e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.323974609375,0.0,0.0,0.0004498333728406,287.2351379394531,294.1499938964844,282.04119873046875,281.1461486816406,284.7518310546875,281.4214172363281,286.7924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009222712833434,1.095049495525302e-09,0.0009222702356055,-0.0019566300325095,0.0,0.0,0.0,-0.0051699755713343,60.0,-2.2956759929656982,-0.0,-6.277395669940233e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230285644531,0.0,0.0,9.00530067156069e-05,297.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.322998046875,0.0,0.0,9.483018948230892e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3259582519531,0.0,0.0,7.004127837717533e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215637207031,0.0,0.0,9.483014582656324e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.323974609375,0.0,0.0,0.0004498333728406,287.2351379394531,294.1499938964844,282.04119873046875,281.1461486816406,284.7518310546875,281.4214172363281,286.7924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009222712833434,1.095049495525302e-09,0.0009222702356055,-0.0019566300325095,0.0,0.0,0.0,-0.0051699755713343,60.0,-2.2956759929656982,-0.0,-6.277395669940233e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188171386719,0.0,0.0,9.020267316373064e-05,297.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188171386719,0.0,0.0,9.498780127614737e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216857910156,0.0,0.0,7.015769369900227e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173828125,0.0,0.0,9.498775762040168e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197326660156,0.0,0.0,0.0004505810211412,287.2307434082031,294.1499938964844,282.0245361328125,281.1314392089844,284.7225646972656,281.4354553222656,286.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849461494013,1.342660205239099e-09,0.0009849447524175,-0.002544923685491,0.0,0.0,0.0,-0.005597123876214,60.0,-3.015503406524658,-0.0,-6.29827567877328e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188171386719,0.0,0.0,9.020267316373064e-05,297.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188171386719,0.0,0.0,9.498780127614737e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216857910156,0.0,0.0,7.015769369900227e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173828125,0.0,0.0,9.498775762040168e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197326660156,0.0,0.0,0.0004505810211412,287.2307434082031,294.1499938964844,282.0245361328125,281.1314392089844,284.7225646972656,281.4354553222656,286.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849461494013,1.342660205239099e-09,0.0009849447524175,-0.002544923685491,0.0,0.0,0.0,-0.005597123876214,60.0,-3.015503406524658,-0.0,-6.29827567877328e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149108886719,0.0,0.0,9.032650996232404e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149108886719,0.0,0.0,9.511820098850876e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177490234375,0.0,0.0,7.025400554994121e-05,297.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135070800781,0.0,0.0,9.511816460872068e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158264160156,0.0,0.0,0.0004511995939537,287.2266845703125,294.1499938964844,282.0080871582031,281.116943359375,284.6934509277344,281.45416259765625,286.790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624460362829,1.473047017697126e-09,0.0009624445228837,-0.0029102091211825,0.0,0.0,0.0,-0.0055430582724511,60.0,-3.133347749710083,-0.0,-6.315575973303568e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149108886719,0.0,0.0,9.032650996232404e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149108886719,0.0,0.0,9.511820098850876e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177490234375,0.0,0.0,7.025400554994121e-05,297.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135070800781,0.0,0.0,9.511816460872068e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158264160156,0.0,0.0,0.0004511995939537,287.2266845703125,294.1499938964844,282.0080871582031,281.116943359375,284.6934509277344,281.45416259765625,286.790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624460362829,1.473047017697126e-09,0.0009624445228837,-0.0029102091211825,0.0,0.0,0.0,-0.0055430582724511,60.0,-3.133347749710083,-0.0,-6.315575973303568e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110046386719,0.0,0.0,9.03284380910918e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110046386719,0.0,0.0,9.512023098068312e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138427734375,0.0,0.0,7.025550439720973e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30963134765625,0.0,0.0,9.512018732493745e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119201660156,0.0,0.0,0.0004512091982178,287.22265625,294.1499938964844,281.9923095703125,281.10308837890625,284.66455078125,281.4733581542969,286.7898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624673984944,1.475407906958992e-09,0.0009624659433029,-0.0029163947328925,0.0,0.0,0.0,-0.0055442345328629,60.0,-3.1587183475494385,-0.0,-6.315841005744005e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110046386719,0.0,0.0,9.03284380910918e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110046386719,0.0,0.0,9.512023098068312e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138427734375,0.0,0.0,7.025550439720973e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30963134765625,0.0,0.0,9.512018732493745e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119201660156,0.0,0.0,0.0004512091982178,287.22265625,294.1499938964844,281.9923095703125,281.10308837890625,284.66455078125,281.4733581542969,286.7898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624673984944,1.475407906958992e-09,0.0009624659433029,-0.0029163947328925,0.0,0.0,0.0,-0.0055442345328629,60.0,-3.1587183475494385,-0.0,-6.315841005744005e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30908203125,0.0,0.0,9.026583575177938e-05,297.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30908203125,0.0,0.0,9.505431080469862e-05,297.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,7.020681368885562e-05,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077087402344,0.0,0.0,9.505426714895292e-05,297.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099670410156,0.0,0.0,0.0004508965066634,287.2206420898437,294.1499938964844,281.9848022460937,281.09649658203125,284.65020751953125,281.4817199707031,286.7894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618001640774,1.3973988632898227e-09,0.0009617987670935,-0.0027119771111756,0.0,0.0,0.0,-0.0055055618286132,60.0,-3.1641271114349365,-0.0,-6.307087829782176e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,9.024892642628402e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,9.50364992604591e-05,297.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099060058594,0.0,0.0,7.019365875748917e-05,297.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057556152344,0.0,0.0,9.503646288067102e-05,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080444335937,0.0,0.0,0.0004508120473474,287.2186279296875,294.1499938964844,281.9776306152344,281.0902099609375,284.6359558105469,281.4892272949219,286.7889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616193710826,1.3763125084054195e-09,0.0009616180323064,-0.002656722208485,0.0,0.0,0.0,-0.005495105870068,60.0,-3.1680824756622314,-0.0,-6.304723143557568e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30328369140625,0.0,0.0,9.046803461387752e-05,297.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3032531738281,0.0,0.0,9.526723442832008e-05,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060302734375,0.0,0.0,7.036407623672858e-05,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019104003906,0.0,0.0,9.5267198048532e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,0.0004519065550994,287.2146301269531,294.1499938964844,281.96453857421875,281.0787658691406,284.6075439453125,281.5061340332031,286.7880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963952683378,1.6492572862958355e-09,0.0009639509953558,-0.0033719558268785,0.0,0.0,0.0,-0.0056304116733372,60.0,-3.1795220375061035,-0.0,-6.335369562293637e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30328369140625,0.0,0.0,9.046803461387752e-05,297.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3032531738281,0.0,0.0,9.526723442832008e-05,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060302734375,0.0,0.0,7.036407623672858e-05,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019104003906,0.0,0.0,9.5267198048532e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,0.0004519065550994,287.2146301269531,294.1499938964844,281.96453857421875,281.0787658691406,284.6075439453125,281.5061340332031,286.7880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963952683378,1.6492572862958355e-09,0.0009639509953558,-0.0033719558268785,0.0,0.0,0.0,-0.0056304116733372,60.0,-3.1795220375061035,-0.0,-6.335369562293637e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994079589844,0.0,0.0,9.086383215617388e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994079589844,0.0,0.0,9.568403038429096e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021240234375,0.0,0.0,7.067192200338468e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980651855469,0.0,0.0,9.568398672854528e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002624511719,0.0,0.0,0.0004538836365099,287.21063232421875,294.1499938964844,281.95343017578125,281.069091796875,284.579345703125,281.5302429199219,286.7870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681694791652,2.14233675244202e-09,0.0009681673254817,-0.0046640229411423,0.0,0.0,0.0,-0.0058748521842062,60.0,-3.197866201400757,-0.0,-6.390921214460833e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994079589844,0.0,0.0,9.086383215617388e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994079589844,0.0,0.0,9.568403038429096e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021240234375,0.0,0.0,7.067192200338468e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980651855469,0.0,0.0,9.568398672854528e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002624511719,0.0,0.0,0.0004538836365099,287.21063232421875,294.1499938964844,281.95343017578125,281.069091796875,284.579345703125,281.5302429199219,286.7870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681694791652,2.14233675244202e-09,0.0009681673254817,-0.0046640229411423,0.0,0.0,0.0,-0.0058748521842062,60.0,-3.197866201400757,-0.0,-6.390921214460833e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955322265625,0.0,0.0,9.12085160962306e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955322265625,0.0,0.0,9.60469915298745e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982177734375,0.0,0.0,7.094000466167927e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.294189453125,0.0,0.0,9.604695515008645e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29638671875,0.0,0.0,0.0004556053900159,287.2066345214844,294.1499938964844,281.9447631835937,281.06158447265625,284.5513000488281,281.5611572265625,286.78594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423243612,2.5717319385165638e-09,0.0009718397632241,-0.0057891923934221,0.0,0.0,0.0,-0.0060877255164086,60.0,-3.21672797203064,-0.0,-6.439495336962865e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955322265625,0.0,0.0,9.12085160962306e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955322265625,0.0,0.0,9.60469915298745e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982177734375,0.0,0.0,7.094000466167927e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.294189453125,0.0,0.0,9.604695515008645e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29638671875,0.0,0.0,0.0004556053900159,287.2066345214844,294.1499938964844,281.9447631835937,281.06158447265625,284.5513000488281,281.5611572265625,286.78594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423243612,2.5717319385165638e-09,0.0009718397632241,-0.0057891923934221,0.0,0.0,0.0,-0.0060877255164086,60.0,-3.21672797203064,-0.0,-6.439495336962865e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916564941406,0.0,0.0,9.115805005421862e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916564941406,0.0,0.0,9.599385521141812e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943115234375,0.0,0.0,7.090075814630836e-05,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29034423828125,0.0,0.0,9.599381883163004e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2925109863281,0.0,0.0,0.0004553533217404,287.2026672363281,294.1499938964844,281.9389953613281,281.0566711425781,284.52362060546875,281.5918884277344,286.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088258137628827e-09,0.0009713029721751,-0.0056243557482957,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.2255618572235107,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916564941406,0.0,0.0,9.115805005421862e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916564941406,0.0,0.0,9.599385521141812e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943115234375,0.0,0.0,7.090075814630836e-05,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29034423828125,0.0,0.0,9.599381883163004e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2925109863281,0.0,0.0,0.0004553533217404,287.2026672363281,294.1499938964844,281.9389953613281,281.0566711425781,284.52362060546875,281.5918884277344,286.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088258137628827e-09,0.0009713029721751,-0.0056243557482957,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.2255618572235107,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28973388671875,0.0,0.0,9.108834638027474e-05,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.28973388671875,0.0,0.0,9.592045535100624e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2923583984375,0.0,0.0,7.084654498612508e-05,297.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2884216308594,0.0,0.0,9.592041169526055e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29058837890625,0.0,0.0,0.0004550051235128,287.20068359375,294.1499938964844,281.93731689453125,281.0552978515625,284.50994873046875,281.6054992675781,286.7842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705627453513,2.421963518628445e-09,0.0009705603588372,-0.0053967460989952,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.226115465164185,-0.0,-6.422532550232063e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2878112792969,0.0,0.0,9.100061288336292e-05,297.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2878112792969,0.0,0.0,9.582805796526372e-05,297.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904357910156,0.0,0.0,7.077830377966166e-05,297.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865295410156,0.0,0.0,9.582802158547564e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886657714844,0.0,0.0,0.0004545668780338,287.1986999511719,294.1499938964844,281.9365539550781,281.0547180175781,284.49639892578125,281.6177978515625,286.7835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.312636970813741e-09,0.0009696255438029,-0.0051102712750434,0.0,0.0,0.0,-0.0059592872858047,60.0,-3.224884033203125,-0.0,-6.410164132830688e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28399658203125,0.0,0.0,9.086157660931347e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.28399658203125,0.0,0.0,9.568165114615113e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865600585937,0.0,0.0,7.067016849759966e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.28271484375,0.0,0.0,9.568161476636304e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2848205566406,0.0,0.0,0.0004538723733276,287.1947631835937,294.1499938964844,281.9378967285156,281.05615234375,284.4696350097656,281.6390686035156,286.7823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139383337151912e-09,0.0009681436349637,-0.0046562822535634,0.0,0.0,0.0,-0.0058733960613608,60.0,-3.2194740772247314,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28399658203125,0.0,0.0,9.086157660931347e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.28399658203125,0.0,0.0,9.568165114615113e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865600585937,0.0,0.0,7.067016849759966e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.28271484375,0.0,0.0,9.568161476636304e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2848205566406,0.0,0.0,0.0004538723733276,287.1947631835937,294.1499938964844,281.9378967285156,281.05615234375,284.4696350097656,281.6390686035156,286.7823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139383337151912e-09,0.0009681436349637,-0.0046562822535634,0.0,0.0,0.0,-0.0058733960613608,60.0,-3.2194740772247314,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2801818847656,0.0,0.0,9.08753791009076e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2801818847656,0.0,0.0,9.569618850946426e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.28271484375,0.0,0.0,7.068090053508058e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2789306640625,0.0,0.0,9.569614485371858e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.281005859375,0.0,0.0,0.0004539413203019,287.1908874511719,294.1499938964844,281.94342041015625,281.0613098144531,284.4434509277344,281.658203125,286.7810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.1565409458190743e-09,0.0009682898526079,-0.0047012423165142,0.0,0.0,0.0,-0.005881899036467,60.0,-3.214235782623291,-0.0,-6.392524909415442e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2801818847656,0.0,0.0,9.08753791009076e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2801818847656,0.0,0.0,9.569618850946426e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.28271484375,0.0,0.0,7.068090053508058e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2789306640625,0.0,0.0,9.569614485371858e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.281005859375,0.0,0.0,0.0004539413203019,287.1908874511719,294.1499938964844,281.94342041015625,281.0613098144531,284.4434509277344,281.658203125,286.7810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.1565409458190743e-09,0.0009682898526079,-0.0047012423165142,0.0,0.0,0.0,-0.005881899036467,60.0,-3.214235782623291,-0.0,-6.392524909415442e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763671875,0.0,0.0,9.10292728804052e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763671875,0.0,0.0,9.585823863744736e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2789001464844,0.0,0.0,7.080059731379151e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2751159667969,0.0,0.0,9.585820225765929e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,0.0004547100397758,287.1869812011719,294.1499938964844,281.9536437988281,281.07061767578125,284.41778564453125,281.6781311035156,286.7796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699311340227,2.348237826410582e-09,0.0009699288057163,-0.0052035599946975,0.0,0.0,0.0,-0.0059769302606582,60.0,-3.2111191749572754,-0.0,-6.41419077851424e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763671875,0.0,0.0,9.10292728804052e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763671875,0.0,0.0,9.585823863744736e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2789001464844,0.0,0.0,7.080059731379151e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2751159667969,0.0,0.0,9.585820225765929e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,0.0004547100397758,287.1869812011719,294.1499938964844,281.9536437988281,281.07061767578125,284.41778564453125,281.6781311035156,286.7796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699311340227,2.348237826410582e-09,0.0009699288057163,-0.0052035599946975,0.0,0.0,0.0,-0.0059769302606582,60.0,-3.2111191749572754,-0.0,-6.41419077851424e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
