time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12113580,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2725830078125,0.0,0.0,9.12143586901948e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2725830078125,0.0,0.0,9.60531469900161e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27508544921875,0.0,0.0,7.094455213518813e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713623046875,0.0,0.0,9.605311061022805e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733764648437,0.0,0.0,0.0004556345811579,287.1831359863281,294.1499938964844,281.9689636230469,281.0844421386719,284.39276123046875,281.7003173828125,286.7781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719030349515,2.578798063979093e-09,0.0009719004738144,-0.005807708017528,0.0,0.0,0.0,-0.0060912296175956,60.0,-3.2077577114105225,-0.0,-6.440296118626065e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2725830078125,0.0,0.0,9.12143586901948e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2725830078125,0.0,0.0,9.60531469900161e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27508544921875,0.0,0.0,7.094455213518813e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713623046875,0.0,0.0,9.605311061022805e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733764648437,0.0,0.0,0.0004556345811579,287.1831359863281,294.1499938964844,281.9689636230469,281.0844421386719,284.39276123046875,281.7003173828125,286.7781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719030349515,2.578798063979093e-09,0.0009719004738144,-0.005807708017528,0.0,0.0,0.0,-0.0060912296175956,60.0,-3.2077577114105225,-0.0,-6.440296118626065e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.27069091796875,0.0,0.0,9.128614328801632e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27069091796875,0.0,0.0,9.612873691366984e-05,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2731628417969,0.0,0.0,7.100038055796176e-05,297.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2694702148437,0.0,0.0,9.612870053388178e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.271484375,0.0,0.0,0.0004559931694529,287.18121337890625,294.1499938964844,281.9786682128906,281.0931701660156,284.3805236816406,281.7122497558594,286.7774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726679418236,2.668218312962267e-09,0.0009726652642711,-0.0060420185327529,0.0,0.0,0.0,-0.006135560106486,60.0,-3.204618453979492,-0.0,-6.450435563465362e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.268798828125,0.0,0.0,9.133839921560138e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.268798828125,0.0,0.0,9.618376498110592e-05,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712707519531,0.0,0.0,7.104102405719459e-05,297.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.267578125,0.0,0.0,9.618372860131784e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.26959228515625,0.0,0.0,0.0004562542017083,287.17926025390625,294.1499938964844,281.9898376464844,281.1031799316406,284.36846923828125,281.7245483398437,286.7767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732246981002,2.733301807111843e-09,0.0009732219623401,-0.0062125576660037,0.0,0.0,0.0,-0.0061678257770836,60.0,-3.2002997398376465,-0.0,-6.457820234118118e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650146484375,0.0,0.0,9.136588778346776e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650146484375,0.0,0.0,9.621270874049516e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674560546875,0.0,0.0,7.106240082066506e-05,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2638244628906,0.0,0.0,9.621267236070707e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.26580810546875,0.0,0.0,0.0004563915135804,287.1754455566406,294.1499938964844,282.0166931152344,281.12725830078125,284.344970703125,281.7497863769531,286.775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735175990499,2.7675162161955313e-09,0.0009735148632898,-0.0063022100366652,0.0,0.0,0.0,-0.0061847888864576,60.0,-3.186317205429077,-0.0,-6.461704060711781e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650146484375,0.0,0.0,9.136588778346776e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650146484375,0.0,0.0,9.621270874049516e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674560546875,0.0,0.0,7.106240082066506e-05,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2638244628906,0.0,0.0,9.621267236070707e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.26580810546875,0.0,0.0,0.0004563915135804,287.1754455566406,294.1499938964844,282.0166931152344,281.12725830078125,284.344970703125,281.7497863769531,286.775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735175990499,2.7675162161955313e-09,0.0009735148632898,-0.0063022100366652,0.0,0.0,0.0,-0.0061847888864576,60.0,-3.186317205429077,-0.0,-6.461704060711781e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2612609863281,0.0,0.0,9.128882084041834e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2612609863281,0.0,0.0,9.613155270926654e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.263671875,0.0,0.0,7.100246148183942e-05,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26007080078125,0.0,0.0,9.613151632947849e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.26202392578125,0.0,0.0,0.0004560065281111,287.171630859375,294.1499938964844,282.04998779296875,281.1570129394531,284.3224182128906,281.7749938964844,286.7735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726965217851,2.671465271220086e-09,0.0009726938442327,-0.0060505252331495,0.0,0.0,0.0,-0.0061371736228466,60.0,-3.1647942066192627,-0.0,-6.450803624602487e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2612609863281,0.0,0.0,9.128882084041834e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2612609863281,0.0,0.0,9.613155270926654e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.263671875,0.0,0.0,7.100246148183942e-05,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26007080078125,0.0,0.0,9.613151632947849e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.26202392578125,0.0,0.0,0.0004560065281111,287.171630859375,294.1499938964844,282.04998779296875,281.1570129394531,284.3224182128906,281.7749938964844,286.7735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726965217851,2.671465271220086e-09,0.0009726938442327,-0.0060505252331495,0.0,0.0,0.0,-0.0061371736228466,60.0,-3.1647942066192627,-0.0,-6.450803624602487e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25750732421875,0.0,0.0,9.113078704103827e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25750732421875,0.0,0.0,9.596513700671494e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2598876953125,0.0,0.0,7.087954872986302e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.25634765625,0.0,0.0,9.596510062692688e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2582702636719,0.0,0.0,0.0004552171158138,287.1678466796875,294.1499938964844,282.0881042480469,281.1910400390625,284.3008728027344,281.7992553710937,286.7718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474541682673248e-09,0.0009710100130178,-0.005534519907087,0.0,0.0,0.0,-0.0060395509935915,60.0,-3.1362051963806152,-0.0,-6.428484766729525e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25750732421875,0.0,0.0,9.113078704103827e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25750732421875,0.0,0.0,9.596513700671494e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2598876953125,0.0,0.0,7.087954872986302e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.25634765625,0.0,0.0,9.596510062692688e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2582702636719,0.0,0.0,0.0004552171158138,287.1678466796875,294.1499938964844,282.0881042480469,281.1910400390625,284.3008728027344,281.7992553710937,286.7718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474541682673248e-09,0.0009710100130178,-0.005534519907087,0.0,0.0,0.0,-0.0060395509935915,60.0,-3.1362051963806152,-0.0,-6.428484766729525e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537841796875,0.0,0.0,9.094573761103676e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537841796875,0.0,0.0,9.57702795858495e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561340332031,0.0,0.0,7.073562301229686e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25262451171875,0.0,0.0,9.577024320606142e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2545471191406,0.0,0.0,0.0004542927781585,287.1640625,294.1499938964844,282.1290588378906,281.2275390625,284.2804260253906,281.8218078613281,286.7701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690405568107,2.243966346071602e-09,0.000969038286712,-0.0049303285777568,0.0,0.0,0.0,-0.0059252441860735,60.0,-3.103212594985962,-0.0,-6.402401453442509e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537841796875,0.0,0.0,9.094573761103676e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537841796875,0.0,0.0,9.57702795858495e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561340332031,0.0,0.0,7.073562301229686e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25262451171875,0.0,0.0,9.577024320606142e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2545471191406,0.0,0.0,0.0004542927781585,287.1640625,294.1499938964844,282.1290588378906,281.2275390625,284.2804260253906,281.8218078613281,286.7701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690405568107,2.243966346071602e-09,0.000969038286712,-0.0049303285777568,0.0,0.0,0.0,-0.0059252441860735,60.0,-3.103212594985962,-0.0,-6.402401453442509e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.251953125,0.0,0.0,9.086252975976096e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.251953125,0.0,0.0,9.568264795234428e-05,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2542724609375,0.0,0.0,7.067089609336108e-05,297.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25079345703125,0.0,0.0,9.56826115725562e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.252685546875,0.0,0.0,0.0004538771172519,287.1622009277344,294.1499938964844,282.1506042480469,281.2467041015625,284.2706604003906,281.8324279785156,286.7693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681536466814,2.140274846240686e-09,0.000968151492998,-0.0046586184762418,0.0,0.0,0.0,-0.0058738393709063,60.0,-3.085855007171631,-0.0,-6.390688156443505e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2500915527344,0.0,0.0,9.079688607016578e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2500915527344,0.0,0.0,9.561351907905193e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2524108886719,0.0,0.0,7.061984069878235e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489624023437,0.0,0.0,9.561348997522146e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2508544921875,0.0,0.0,0.0004535492043942,287.16033935546875,294.1499938964844,282.1728210449219,281.2664489746094,284.2611389160156,281.8427734375,286.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539905972,2.0584771664999835e-09,0.0009674518951214,-0.0044442769140005,0.0,0.0,0.0,-0.0058332877233624,60.0,-3.068354368209839,-0.0,-6.381456074677774e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24639892578125,0.0,0.0,9.075156413018703e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.24639892578125,0.0,0.0,9.556579607306048e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24871826171875,0.0,0.0,7.058459596009925e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452697753906,0.0,0.0,9.556576696923004e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2471618652344,0.0,0.0,0.0004533228348009,287.1566467285156,294.1499938964844,282.2193603515625,281.3077697753906,284.2429504394531,281.863525390625,286.76666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669704013504,2.001981469490488e-09,0.0009669684222899,-0.004296236205846,0.0,0.0,0.0,-0.0058052786625921,60.0,-3.0340564250946045,-0.0,-6.375083927423475e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24639892578125,0.0,0.0,9.075156413018703e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.24639892578125,0.0,0.0,9.556579607306048e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24871826171875,0.0,0.0,7.058459596009925e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452697753906,0.0,0.0,9.556576696923004e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2471618652344,0.0,0.0,0.0004533228348009,287.1566467285156,294.1499938964844,282.2193603515625,281.3077697753906,284.2429504394531,281.863525390625,286.76666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669704013504,2.001981469490488e-09,0.0009669684222899,-0.004296236205846,0.0,0.0,0.0,-0.0058052786625921,60.0,-3.0340564250946045,-0.0,-6.375083927423475e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24273681640625,0.0,0.0,9.0824396465905e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24273681640625,0.0,0.0,9.56424992182292e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449951171875,0.0,0.0,7.064123929012567e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2416381835937,0.0,0.0,9.564246283844112e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.24346923828125,0.0,0.0,0.0004536866617854,287.1529541015625,294.1499938964844,282.26861572265625,281.3514099121094,284.2259521484375,281.88653564453125,286.7648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677459020167,2.0926946842081406e-09,0.0009677438065409,-0.0045339409261941,0.0,0.0,0.0,-0.0058502475731074,60.0,-3.0015881061553955,-0.0,-6.385317874446629e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24273681640625,0.0,0.0,9.0824396465905e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24273681640625,0.0,0.0,9.56424992182292e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449951171875,0.0,0.0,7.064123929012567e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2416381835937,0.0,0.0,9.564246283844112e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.24346923828125,0.0,0.0,0.0004536866617854,287.1529541015625,294.1499938964844,282.26861572265625,281.3514099121094,284.2259521484375,281.88653564453125,286.7648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677459020167,2.0926946842081406e-09,0.0009677438065409,-0.0045339409261941,0.0,0.0,0.0,-0.0058502475731074,60.0,-3.0015881061553955,-0.0,-6.385317874446629e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.23907470703125,0.0,0.0,9.095047425944358e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.23907470703125,0.0,0.0,9.57752636168152e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2413330078125,0.0,0.0,7.073930464684963e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23797607421875,0.0,0.0,9.577522723702714e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.23980712890625,0.0,0.0,0.0004543164395727,287.1492614746094,294.1499938964844,282.3205261230469,281.3973083496094,284.2099914550781,281.9132995605469,286.76300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690890437923,2.2497408380672823e-09,0.0009690867736935,-0.0049454611726105,0.0,0.0,0.0,-0.005928102415055,60.0,-2.970135450363159,-0.0,-6.403053731673938e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.23907470703125,0.0,0.0,9.095047425944358e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.23907470703125,0.0,0.0,9.57752636168152e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2413330078125,0.0,0.0,7.073930464684963e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23797607421875,0.0,0.0,9.577522723702714e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.23980712890625,0.0,0.0,0.0004543164395727,287.1492614746094,294.1499938964844,282.3205261230469,281.3973083496094,284.2099914550781,281.9132995605469,286.76300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690890437923,2.2497408380672823e-09,0.0009690867736935,-0.0049454611726105,0.0,0.0,0.0,-0.005928102415055,60.0,-2.970135450363159,-0.0,-6.403053731673938e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354431152344,0.0,0.0,9.102458716370164e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354431152344,0.0,0.0,9.585330553818494e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2376403808594,0.0,0.0,7.07969447830692e-05,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2343444824219,0.0,0.0,9.585326915839688e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23614501953125,0.0,0.0,0.0004546866402961,287.1456298828125,294.1499938964844,282.37506103515625,281.44537353515625,284.1952514648437,281.94439697265625,286.7611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763024061,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.9368813037872314,-0.0,-6.413489472834044e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354431152344,0.0,0.0,9.102458716370164e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354431152344,0.0,0.0,9.585330553818494e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2376403808594,0.0,0.0,7.07969447830692e-05,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2343444824219,0.0,0.0,9.585326915839688e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23614501953125,0.0,0.0,0.0004546866402961,287.1456298828125,294.1499938964844,282.37506103515625,281.44537353515625,284.1952514648437,281.94439697265625,286.7611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763024061,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.9368813037872314,-0.0,-6.413489472834044e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2336120605469,0.0,0.0,9.103935735765845e-05,297.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2336120605469,0.0,0.0,9.586886153556406e-05,297.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2358093261719,0.0,0.0,7.080843352014199e-05,297.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325439453125,0.0,0.0,9.5868825155776e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2343139648437,0.0,0.0,0.0004547604476101,287.143798828125,294.1499938964844,282.4032897949219,281.4702453613281,284.1883544921875,281.9610290527344,286.7601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700358496047,2.360432738157669e-09,0.0009700335212983,-0.0052355146035552,0.0,0.0,0.0,-0.0059829782694578,60.0,-2.918850898742676,-0.0,-6.41556994196435e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2318115234375,0.0,0.0,9.095611312659456e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2318115234375,0.0,0.0,9.578120079822838e-05,297.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2339782714844,0.0,0.0,7.074368477333337e-05,297.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.230712890625,0.0,0.0,9.578116441844033e-05,297.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325134277344,0.0,0.0,0.0004543446120806,287.1419677734375,294.1499938964844,282.43218994140625,281.49560546875,284.1817321777344,281.9776916503906,286.7592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691500454209,2.256704378922336e-09,0.0009691477753221,-0.0049637071788311,0.0,0.0,0.0,-0.0059315618127584,60.0,-2.899435043334961,-0.0,-6.403841013025159e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281799316406,0.0,0.0,9.0661458671093e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281799316406,0.0,0.0,9.547091030981392e-05,297.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2303466796875,0.0,0.0,7.051450666040182e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22711181640625,0.0,0.0,9.547088120598346e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288818359375,0.0,0.0,0.0004528727440629,287.13836669921875,294.1499938964844,282.4918212890625,281.54791259765625,284.1694641113281,282.0068359375,286.7573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660100331529,1.889569611890352e-09,0.0009660081705078,-0.0040016714483499,0.0,0.0,0.0,-0.0057495557703077,60.0,-2.853257417678833,-0.0,-6.362413529359402e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281799316406,0.0,0.0,9.0661458671093e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281799316406,0.0,0.0,9.547091030981392e-05,297.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2303466796875,0.0,0.0,7.051450666040182e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22711181640625,0.0,0.0,9.547088120598346e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288818359375,0.0,0.0,0.0004528727440629,287.13836669921875,294.1499938964844,282.4918212890625,281.54791259765625,284.1694641113281,282.0068359375,286.7573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660100331529,1.889569611890352e-09,0.0009660081705078,-0.0040016714483499,0.0,0.0,0.0,-0.0057495557703077,60.0,-2.853257417678833,-0.0,-6.362413529359402e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.224609375,0.0,0.0,9.035471884999424e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2245788574219,0.0,0.0,9.514789417153224e-05,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2267150878906,0.0,0.0,7.027593528619036e-05,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235412597656,0.0,0.0,9.51478650677018e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.22528076171875,0.0,0.0,0.0004513405147008,287.1347961425781,294.1499938964844,282.5539855957031,281.6022644042969,284.158447265625,282.0292358398437,286.75543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.507382774157406e-09,0.0009627398103475,-0.0030001820996403,0.0,0.0,0.0,-0.0055600884370505,60.0,-2.8027729988098145,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.224609375,0.0,0.0,9.035471884999424e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2245788574219,0.0,0.0,9.514789417153224e-05,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2267150878906,0.0,0.0,7.027593528619036e-05,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235412597656,0.0,0.0,9.51478650677018e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.22528076171875,0.0,0.0,0.0004513405147008,287.1347961425781,294.1499938964844,282.5539855957031,281.6022644042969,284.158447265625,282.0292358398437,286.75543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.507382774157406e-09,0.0009627398103475,-0.0030001820996403,0.0,0.0,0.0,-0.0055600884370505,60.0,-2.8027729988098145,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210388183594,0.0,0.0,9.017307456815617e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210388183594,0.0,0.0,9.495661652181298e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22314453125,0.0,0.0,7.013465074123815e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2200012207031,0.0,0.0,9.495658741798252e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2217102050781,0.0,0.0,0.0004504331445787,287.1312255859375,294.1499938964844,282.6185607910156,281.6585388183594,284.14874267578125,282.0456237792969,286.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.281049599732853e-09,0.0009608037071302,-0.0024070907384157,0.0,0.0,0.0,-0.005447881296277,60.0,-2.752089738845825,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210388183594,0.0,0.0,9.017307456815617e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210388183594,0.0,0.0,9.495661652181298e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22314453125,0.0,0.0,7.013465074123815e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2200012207031,0.0,0.0,9.495658741798252e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2217102050781,0.0,0.0,0.0004504331445787,287.1312255859375,294.1499938964844,282.6185607910156,281.6585388183594,284.14874267578125,282.0456237792969,286.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.281049599732853e-09,0.0009608037071302,-0.0024070907384157,0.0,0.0,0.0,-0.005447881296277,60.0,-2.752089738845825,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21746826171875,0.0,0.0,9.020561265060678e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.21746826171875,0.0,0.0,9.499087900621817e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2195739746094,0.0,0.0,7.015996379777789e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164611816406,0.0,0.0,9.499084990238772e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2181396484375,0.0,0.0,0.0004505956894718,287.1277160644531,294.1499938964844,282.685546875,281.7167358398437,284.140380859375,282.06158447265625,286.75152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509158276,1.3215608607453078e-09,0.0009611495770514,-0.0025132489390671,0.0,0.0,0.0,-0.0054679620079696,60.0,-2.705299139022827,-0.0,-6.298584764863335e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21746826171875,0.0,0.0,9.020561265060678e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.21746826171875,0.0,0.0,9.499087900621817e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2195739746094,0.0,0.0,7.015996379777789e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164611816406,0.0,0.0,9.499084990238772e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2181396484375,0.0,0.0,0.0004505956894718,287.1277160644531,294.1499938964844,282.685546875,281.7167358398437,284.140380859375,282.06158447265625,286.75152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509158276,1.3215608607453078e-09,0.0009611495770514,-0.0025132489390671,0.0,0.0,0.0,-0.0054679620079696,60.0,-2.705299139022827,-0.0,-6.298584764863335e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2156982421875,0.0,0.0,9.025141480378808e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2156982421875,0.0,0.0,9.50391113292426e-05,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2177734375,0.0,0.0,7.019557961029932e-05,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2146911621094,0.0,0.0,9.503908222541212e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.21636962890625,0.0,0.0,0.000450824474683,287.1259460449219,294.1499938964844,282.7199401855469,281.7465209960937,284.1366882324219,282.0710754394531,286.75054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616389288567,1.3786068953081099e-09,0.0009616375318728,-0.0026627343613654,0.0,0.0,0.0,-0.0054962430149316,60.0,-2.6831016540527344,-0.0,-6.304980360027912e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21392822265625,0.0,0.0,9.025849431054668e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.21392822265625,0.0,0.0,9.504656918579713e-05,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.21600341796875,0.0,0.0,7.020109478617087e-05,297.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2129211425781,0.0,0.0,9.504654008196668e-05,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.214599609375,0.0,0.0,0.0004508598649408,287.12420654296875,294.1499938964844,282.7548828125,281.7767639160156,284.13330078125,282.0813293457031,286.74957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617145988158,1.387419290566072e-09,0.000961713201832,-0.002685826504603,0.0,0.0,0.0,-0.005500613246113,60.0,-2.6605770587921143,-0.0,-6.305968724973354e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2104187011719,0.0,0.0,9.020852303365244e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2104187011719,0.0,0.0,9.499394218437374e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2124328613281,0.0,0.0,7.016221934463829e-05,297.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2094116210937,0.0,0.0,9.499391308054328e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2110595703125,0.0,0.0,0.000450610241387,287.1206970214844,294.1499938964844,282.8265380859375,281.83856201171875,284.1275329589844,282.10162353515625,286.7475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611816494725,1.3251300057248727e-09,0.0009611803106963,-0.0025226012803614,0.0,0.0,0.0,-0.0054697324521839,60.0,-2.612478733062744,-0.0,-6.298984800423568e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2104187011719,0.0,0.0,9.020852303365244e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2104187011719,0.0,0.0,9.499394218437374e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2124328613281,0.0,0.0,7.016221934463829e-05,297.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2094116210937,0.0,0.0,9.499391308054328e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2110595703125,0.0,0.0,0.000450610241387,287.1206970214844,294.1499938964844,282.8265380859375,281.83856201171875,284.1275329589844,282.10162353515625,286.7475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611816494725,1.3251300057248727e-09,0.0009611803106963,-0.0025226012803614,0.0,0.0,0.0,-0.0054697324521839,60.0,-2.612478733062744,-0.0,-6.298984800423568e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2069091796875,0.0,0.0,9.007406333694234e-05,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2069091796875,0.0,0.0,9.485235204920171e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2089233398437,0.0,0.0,7.005764200584963e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059020996094,0.0,0.0,9.485232294537128e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2075500488281,0.0,0.0,0.0004499385831877,287.1172180175781,294.1499938964844,282.90045166015625,281.9020690917969,284.123046875,282.1201477050781,286.7456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597491007298,1.157583917610338e-09,0.0009597479947842,-0.0020835555624216,0.0,0.0,0.0,-0.005386674311012,60.0,-2.561279058456421,-0.0,-6.280217235143938e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2069091796875,0.0,0.0,9.007406333694234e-05,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2069091796875,0.0,0.0,9.485235204920171e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2089233398437,0.0,0.0,7.005764200584963e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059020996094,0.0,0.0,9.485232294537128e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2075500488281,0.0,0.0,0.0004499385831877,287.1172180175781,294.1499938964844,282.90045166015625,281.9020690917969,284.123046875,282.1201477050781,286.7456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597491007298,1.157583917610338e-09,0.0009597479947842,-0.0020835555624216,0.0,0.0,0.0,-0.005386674311012,60.0,-2.561279058456421,-0.0,-6.280217235143938e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2047119140625,0.0,0.0,9.006014443002641e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2046813964844,0.0,0.0,9.483769099460916e-05,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.20672607421875,0.0,0.0,7.004681538091972e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037048339844,0.0,0.0,9.483766189077868e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2053527832031,0.0,0.0,0.0004498690250329,287.1144714355469,294.1499938964844,282.9765930175781,281.9672546386719,284.12017822265625,282.1339111328125,286.7436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006474220426753,8.275398144519384e-10,0.000647421227768,-0.0015281935920938,0.0,0.0,0.0,-0.0036673180293291,60.0,-2.3419013023376465,-0.0,-6.278273900761634e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
