time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12115920,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2047119140625,0.0,0.0,9.006014443002641e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2046813964844,0.0,0.0,9.483769099460916e-05,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.20672607421875,0.0,0.0,7.004681538091972e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037048339844,0.0,0.0,9.483766189077868e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2053527832031,0.0,0.0,0.0004498690250329,287.1144714355469,294.1499938964844,282.9765930175781,281.9672546386719,284.12017822265625,282.1339111328125,286.7436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006474220426753,8.275398144519384e-10,0.000647421227768,-0.0015281935920938,0.0,0.0,0.0,-0.0036673180293291,60.0,-2.3419013023376465,-0.0,-6.278273900761634e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2069091796875,0.0,0.0,3.9950078644324094e-05,297.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2068176269531,0.0,0.0,4.206936864648014e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2089233398437,0.0,0.0,3.107230077148415e-05,297.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.205810546875,0.0,0.0,4.206935773254372e-05,297.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20758056640625,0.0,0.0,0.000199558911845,287.11627197265625,294.1499938964844,283.0549011230469,282.03399658203125,284.120361328125,282.1459045410156,286.7417297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004256771644577,5.32414778930956e-10,0.0004256766114849,-0.0009740506648086,0.0,0.0,0.0,-0.0023977220989763,60.0,-1.4759095907211304,-0.0,-1.2354073319897909e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2069091796875,0.0,0.0,3.9950078644324094e-05,297.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2068176269531,0.0,0.0,4.206936864648014e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2089233398437,0.0,0.0,3.107230077148415e-05,297.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.205810546875,0.0,0.0,4.206935773254372e-05,297.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20758056640625,0.0,0.0,0.000199558911845,287.11627197265625,294.1499938964844,283.0549011230469,282.03399658203125,284.120361328125,282.1459045410156,286.7417297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004256771644577,5.32414778930956e-10,0.0004256766114849,-0.0009740506648086,0.0,0.0,0.0,-0.0023977220989763,60.0,-1.4759095907211304,-0.0,-1.2354073319897909e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2098693847656,0.0,0.0,3.494809789117426e-05,297.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2096862792969,0.0,0.0,3.680204099509865e-05,297.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2119140625,0.0,0.0,2.718186806305312e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20867919921875,0.0,0.0,3.680203008116223e-05,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2105407714844,0.0,0.0,0.0001745729823596,287.1183776855469,294.1499938964844,283.0948486328125,282.0679626464844,284.121337890625,282.15234375,286.74078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003670237201731,4.6038856060803823e-10,0.0003670232836157,-0.0008433460025116,0.0,0.0,0.0,-0.0020681608002632,60.0,-1.17292320728302,-0.0,-9.454137916975467e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2124938964844,0.0,0.0,3.28280329995323e-05,297.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2122802734375,0.0,0.0,3.456950798863545e-05,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.214599609375,0.0,0.0,2.5532928702887148e-05,297.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21124267578125,0.0,0.0,3.456949707469903e-05,297.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.21319580078125,0.0,0.0,0.0001639828115003,287.1206359863281,294.1499938964844,283.1353454589844,282.102294921875,284.1224670410156,282.1593017578125,286.7398376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000349786656443,4.3749565081796494e-10,0.0003497862198855,-0.000800397247076,0.0,0.0,0.0,-0.0019702508579939,60.0,-1.003628849983215,-0.0,-8.341891621910236e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2177124023437,0.0,0.0,3.225946784368716e-05,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.21734619140625,0.0,0.0,3.397078035050072e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198486328125,0.0,0.0,2.5090708732022904e-05,297.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2162780761719,0.0,0.0,3.3970769436564296e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21844482421875,0.0,0.0,0.0001611426996532,287.1251525878906,294.1499938964844,283.21783447265625,282.1720275878906,284.1249694824219,282.173583984375,286.7379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003473900142125,4.33585750636567e-10,0.0003473895776551,-0.0007925147074274,0.0,0.0,0.0,-0.0019561918452382,60.0,-0.8692244291305542,-0.0,-8.05543809434539e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2177124023437,0.0,0.0,3.225946784368716e-05,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.21734619140625,0.0,0.0,3.397078035050072e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198486328125,0.0,0.0,2.5090708732022904e-05,297.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2162780761719,0.0,0.0,3.3970769436564296e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21844482421875,0.0,0.0,0.0001611426996532,287.1251525878906,294.1499938964844,283.21783447265625,282.1720275878906,284.1249694824219,282.173583984375,286.7379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003473900142125,4.33585750636567e-10,0.0003473895776551,-0.0007925147074274,0.0,0.0,0.0,-0.0019561918452382,60.0,-0.8692244291305542,-0.0,-8.05543809434539e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22265625,0.0,0.0,2.938443867606111e-05,297.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22216796875,0.0,0.0,3.094323619734496e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.224853515625,0.0,0.0,2.2854575945530087e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210693359375,0.0,0.0,3.0943228921387345e-05,297.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2234191894531,0.0,0.0,0.0001467813417548,287.1312561035156,294.1499938964844,283.3023986816406,282.2431640625,284.1278686523437,282.1891174316406,286.736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003130955446977,3.916040269835719e-10,0.0003130951663479,-0.0007164384587667,0.0,0.0,0.0,-0.0017635796684771,60.0,-0.8128101825714111,-0.0,-6.683585684896798e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22265625,0.0,0.0,2.938443867606111e-05,297.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22216796875,0.0,0.0,3.094323619734496e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.224853515625,0.0,0.0,2.2854575945530087e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210693359375,0.0,0.0,3.0943228921387345e-05,297.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2234191894531,0.0,0.0,0.0001467813417548,287.1312561035156,294.1499938964844,283.3023986816406,282.2431640625,284.1278686523437,282.1891174316406,286.736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003130955446977,3.916040269835719e-10,0.0003130951663479,-0.0007164384587667,0.0,0.0,0.0,-0.0017635796684771,60.0,-0.8128101825714111,-0.0,-6.683585684896798e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2266540527344,0.0,0.0,2.152782144548837e-05,297.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2260437011719,0.0,0.0,2.266983938170597e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288818359375,0.0,0.0,1.674387021921575e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22491455078125,0.0,0.0,2.2669832105748355e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274169921875,0.0,0.0,0.0001075359177775,287.1355285644531,294.1499938964844,283.3889465332031,282.315673828125,284.1304626464844,282.2033386230469,286.7342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002298689214512,2.8738703083952544e-10,0.0002298686449648,-0.0005256768199615,0.0,0.0,0.0,-0.0012947123032063,60.0,-0.6524130702018738,-0.0,-3.5873590764623486e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2266540527344,0.0,0.0,2.152782144548837e-05,297.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2260437011719,0.0,0.0,2.266983938170597e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288818359375,0.0,0.0,1.674387021921575e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22491455078125,0.0,0.0,2.2669832105748355e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274169921875,0.0,0.0,0.0001075359177775,287.1355285644531,294.1499938964844,283.3889465332031,282.315673828125,284.1304626464844,282.2033386230469,286.7342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002298689214512,2.8738703083952544e-10,0.0002298686449648,-0.0005256768199615,0.0,0.0,0.0,-0.0012947123032063,60.0,-0.6524130702018738,-0.0,-3.5873590764623486e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22900390625,0.0,0.0,1.341975530522177e-05,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22833251953125,0.0,0.0,1.413165227859281e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2312316894531,0.0,0.0,1.0437593118695077e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2271728515625,0.0,0.0,1.4131648640614005e-05,297.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2297668457031,0.0,0.0,6.703445251332596e-05,287.138427734375,294.1499938964844,283.4774475097656,282.389404296875,284.13189697265625,282.212890625,286.7325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001411537959938,1.7700528542885507e-10,0.0001411536213709,-0.0003241964441258,0.0,0.0,0.0,-0.0007953596068546,60.0,-0.4291512966156006,-0.0,-1.394003579235914e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22900390625,0.0,0.0,1.341975530522177e-05,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22833251953125,0.0,0.0,1.413165227859281e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2312316894531,0.0,0.0,1.0437593118695077e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2271728515625,0.0,0.0,1.4131648640614005e-05,297.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2297668457031,0.0,0.0,6.703445251332596e-05,287.138427734375,294.1499938964844,283.4774475097656,282.389404296875,284.13189697265625,282.212890625,286.7325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001411537959938,1.7700528542885507e-10,0.0001411536213709,-0.0003241964441258,0.0,0.0,0.0,-0.0007953596068546,60.0,-0.4291512966156006,-0.0,-1.394003579235914e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294921875,0.0,0.0,1.0065613423648756e-05,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22882080078125,0.0,0.0,1.0599578672554344e-05,297.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23175048828125,0.0,0.0,7.828814887034241e-06,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276611328125,0.0,0.0,1.059957594407024e-05,297.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23028564453125,0.0,0.0,5.027982115279883e-05,287.1391296386719,294.1499938964844,283.5223999023437,282.4267578125,284.13232421875,282.2156982421875,286.7316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001072519517038,1.3414494515195938e-10,0.0001072518207365,-0.0002454174973536,0.0,0.0,0.0,-0.0006041194428689,60.0,-0.3347415626049042,-0.0,-7.8425116400993e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2298278808594,0.0,0.0,7.589023880427703e-06,297.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2291259765625,0.0,0.0,7.991609891178086e-06,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320556640625,0.0,0.0,5.902576958760619e-06,297.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279663085937,0.0,0.0,7.991607162693981e-06,297.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2305908203125,0.0,0.0,3.7908743252046406e-05,287.1396179199219,294.1499938964844,283.5678405761719,282.4643859863281,284.132568359375,282.2174072265625,286.7308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-8.086424350040033e-05,1.0114033222041739e-10,8.086414163699374e-05,-0.0001850355765782,0.0,0.0,0.0,-0.0004554848419502,60.0,-0.2564476728439331,-0.0,-4.4580658609127966e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2301025390625,0.0,0.0,4.631805040844483e-06,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294006347656,0.0,0.0,4.877515038970159e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323303222656,0.0,0.0,3.60251692654856e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2282409667969,0.0,0.0,4.877513674728107e-06,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308654785156,0.0,0.0,2.3136823074310087e-05,287.1400451660156,294.1499938964844,283.6600646972656,282.5404968261719,284.1328125,282.2191772460937,286.72918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.935291508445516e-05,6.17280393466757e-11,4.935285323881544e-05,-0.0001129311640397,0.0,0.0,0.0,-0.0002779908245429,60.0,-0.1496431529521942,-0.0,-1.6606388486550827e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2301025390625,0.0,0.0,4.631805040844483e-06,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294006347656,0.0,0.0,4.877515038970159e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323303222656,0.0,0.0,3.60251692654856e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2282409667969,0.0,0.0,4.877513674728107e-06,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308654785156,0.0,0.0,2.3136823074310087e-05,287.1400451660156,294.1499938964844,283.6600646972656,282.5404968261719,284.1328125,282.2191772460937,286.72918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.935291508445516e-05,6.17280393466757e-11,4.935285323881544e-05,-0.0001129311640397,0.0,0.0,0.0,-0.0002779908245429,60.0,-0.1496431529521942,-0.0,-1.6606388486550827e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.230224609375,0.0,0.0,3.239031684643124e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2295227050781,0.0,0.0,3.4108572890545474e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2324523925781,0.0,0.0,2.5192482553393347e-06,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283630371094,0.0,0.0,3.4108561521861702e-06,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309875488281,0.0,0.0,1.617963243916165e-05,287.1402282714844,294.1499938964844,283.7541198730469,282.61767578125,284.1329040527344,282.2200012207031,286.7276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-3.451255906838924e-05,4.3166518970405576e-11,3.451251541264355e-05,-7.897294563008472e-05,0.0,0.0,0.0,-0.0001943993411259,60.0,-0.0928137078881263,-0.0,-8.120916439313675e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.230224609375,0.0,0.0,3.239031684643124e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2295227050781,0.0,0.0,3.4108572890545474e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2324523925781,0.0,0.0,2.5192482553393347e-06,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283630371094,0.0,0.0,3.4108561521861702e-06,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309875488281,0.0,0.0,1.617963243916165e-05,287.1402282714844,294.1499938964844,283.7541198730469,282.61767578125,284.1329040527344,282.2200012207031,286.7276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-3.451255906838924e-05,4.3166518970405576e-11,3.451251541264355e-05,-7.897294563008472e-05,0.0,0.0,0.0,-0.0001943993411259,60.0,-0.0928137078881263,-0.0,-8.120916439313675e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.23028564453125,0.0,0.0,2.140335482181399e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2295837402344,0.0,0.0,2.253877028124407e-06,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325439453125,0.0,0.0,1.6647062466290663e-06,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284240722656,0.0,0.0,2.2538763460033806e-06,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2310485839844,0.0,0.0,1.0691418538044672e-05,287.1403503417969,294.1499938964844,283.8499450683594,282.69586181640625,284.1329650878906,282.22039794921875,286.7261657714844,0.0,0.0,0.0,0.0,1.0,1.0,-2.280583794345148e-05,2.852430791566718e-11,2.2805808839621022e-05,-5.21851034136489e-05,0.0,0.0,0.0,-0.0001284587051486,60.0,-0.0602435544133186,-0.0,-3.545997176446214e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.23028564453125,0.0,0.0,2.140335482181399e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2295837402344,0.0,0.0,2.253877028124407e-06,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325439453125,0.0,0.0,1.6647062466290663e-06,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284240722656,0.0,0.0,2.2538763460033806e-06,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2310485839844,0.0,0.0,1.0691418538044672e-05,287.1403503417969,294.1499938964844,283.8499450683594,282.69586181640625,284.1329650878906,282.22039794921875,286.7261657714844,0.0,0.0,0.0,0.0,1.0,1.0,-2.280583794345148e-05,2.852430791566718e-11,2.2805808839621022e-05,-5.21851034136489e-05,0.0,0.0,0.0,-0.0001284587051486,60.0,-0.0602435544133186,-0.0,-3.545997176446214e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2303161621094,0.0,0.0,1.1102990811195923e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2296142578125,0.0,0.0,1.1691986401274337e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325744628906,0.0,0.0,8.635663562017726e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284545898437,0.0,0.0,1.1691982990669203e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2310791015625,0.0,0.0,5.546173269976862e-06,287.140380859375,294.1499938964844,283.947509765625,282.7749938964844,284.13299560546875,282.2205505371094,286.7247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1830631592602003e-05,1.479711839169617e-11,1.1830616131192072e-05,-2.707119165279437e-05,0.0,0.0,0.0,-6.663853127975017e-05,60.0,-0.0352564342319965,-0.0,-9.54233306954544e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2303161621094,0.0,0.0,1.1102990811195923e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2296142578125,0.0,0.0,1.1691986401274337e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325744628906,0.0,0.0,8.635663562017726e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284545898437,0.0,0.0,1.1691982990669203e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2310791015625,0.0,0.0,5.546173269976862e-06,287.140380859375,294.1499938964844,283.947509765625,282.7749938964844,284.13299560546875,282.2205505371094,286.7247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1830631592602003e-05,1.479711839169617e-11,1.1830616131192072e-05,-2.707119165279437e-05,0.0,0.0,0.0,-6.663853127975017e-05,60.0,-0.0352564342319965,-0.0,-9.54233306954544e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2303161621094,0.0,0.0,7.181074579420965e-07,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2296142578125,0.0,0.0,7.562019277429499e-07,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325744628906,0.0,0.0,5.585283133768826e-07,297.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284545898437,0.0,0.0,7.562017003692745e-07,297.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2310791015625,0.0,0.0,3.587095307011623e-06,287.140380859375,294.1499938964844,283.9969177246094,282.8149108886719,284.13299560546875,282.2205810546875,286.7240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-7.651703526789788e-06,9.570315026574684e-12,7.65169443184277e-06,-1.750884075590875e-05,0.0,0.0,0.0,-4.3099833419546485e-05,60.0,-0.0250764433294534,-0.0,-3.991659867225161e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2303161621094,0.0,0.0,4.19260885564654e-07,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2296142578125,0.0,0.0,4.415020100623224e-07,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325439453125,0.0,0.0,3.2609196409794095e-07,297.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284545898437,0.0,0.0,4.415018679537752e-07,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2310791015625,0.0,0.0,2.0942948140145745e-06,287.140380859375,294.1499938964844,284.0467224121094,282.8550109863281,284.13299560546875,282.2205810546875,286.7234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-4.467435246624518e-06,5.5875660001647446e-12,4.467429789656308e-06,-1.0222471246379428e-05,0.0,0.0,0.0,-2.5163739337585863e-05,60.0,-0.016672097146511,-0.0,-1.3606403330423957e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.23028564453125,0.0,0.0,1.9898263303730346e-07,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2295837402344,0.0,0.0,2.0953834223291778e-07,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325439453125,0.0,0.0,1.5476435066830168e-07,297.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284240722656,0.0,0.0,2.095382853894989e-07,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2310791015625,0.0,0.0,9.939593610397424e-07,287.1403503417969,294.1499938964844,284.1029968261719,282.9001770019531,284.13299560546875,282.2205810546875,286.7226867675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.1202383777563227e-06,2.6518702598427035e-12,2.120235649272217e-06,-4.851584890275262e-06,0.0,0.0,0.0,-1.1942684068344532e-05,60.0,-0.0096440641209483,-0.0,-3.0648202617271374e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2302551269531,0.0,0.0,9.248893206859068e-08,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2295837402344,0.0,0.0,9.73953220295698e-08,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325134277344,0.0,0.0,7.1935872369977e-08,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283935546875,0.0,0.0,9.739529360786037e-08,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2310485839844,0.0,0.0,4.620013385192578e-07,287.14031982421875,294.1499938964844,284.1475524902344,282.93585205078125,284.13299560546875,282.2205505371094,286.7221374511719,0.0,0.0,0.0,0.0,1.0,1.0,-9.855633607003256e-07,1.2326692401185002e-12,9.855622238319484e-07,-2.255154413433047e-06,0.0,0.0,0.0,-5.5513810366392136e-06,60.0,-0.0053797429427504,-0.0,-6.621466612857786e-14,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2302551269531,0.0,0.050000000745058,-1.0515280868261812e-09,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.22955322265625,0.0,0.050000000745058,-1.107310021453145e-09,298.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2325134277344,0.0,0.050000000745058,-8.178556165638892e-10,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2283935546875,0.0,0.050000000745058,-1.1073096883862375e-09,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.23101806640625,0.0,0.050000000745058,-5.252600132621411e-09,287.1402893066406,291.1499938964844,284.25,283.0174255371094,284.1329650878906,282.2205505371094,286.720947265625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.1198189930894388e-08,-1.3977884232290339e-14,-1.1198176608218093e-08,2.5626878397133623e-08,0.0,0.0,0.0,6.306800059974195e-08,60.0,-0.001196943107061,-0.0,-8.558870058130067e-18,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2302551269531,0.0,0.050000000745058,-1.0515280868261812e-09,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.22955322265625,0.0,0.050000000745058,-1.107310021453145e-09,298.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2325134277344,0.0,0.050000000745058,-8.178556165638892e-10,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2283935546875,0.0,0.050000000745058,-1.1073096883862375e-09,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.23101806640625,0.0,0.050000000745058,-5.252600132621411e-09,287.1402893066406,291.1499938964844,284.25,283.0174255371094,284.1329650878906,282.2205505371094,286.720947265625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.1198189930894388e-08,-1.3977884232290339e-14,-1.1198176608218093e-08,2.5626878397133623e-08,0.0,0.0,0.0,6.306800059974195e-08,60.0,-0.001196943107061,-0.0,-8.558870058130067e-18,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8866577148437,0.6341407299041748,0.050000000745058,0.0408405400812625,297.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865051269531,0.6341407299041748,0.050000000745058,0.0430070608854293,297.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8871154785156,0.6341407299041748,0.050000000745058,0.0317648686468601,297.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.6341407299041748,0.050000000745058,0.043007057160139,297.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8868103027344,0.6341407299041748,0.050000000745058,0.2040069550275802,286.82867431640625,291.1499938964844,284.3018493652344,283.05841064453125,293.5758972167969,294.5552978515625,286.8189697265625,1.0,0.1097142621874809,0.0114747192710638,0.0114747192710638,1.0,1.0,-0.4354657232761383,8.587328466092004e-07,0.435464859008789,-0.1328400671482086,0.0,0.0,0.0,10.175718307495115,60.0,858.1489868164062,-0.0,12.279027938842772,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1795349121094,0.6313388347625732,0.050000000745058,0.0452357828617095,297.5953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1795349121094,0.6313388347625732,0.050000000745058,0.0476354584097862,297.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1795654296875,0.6313388347625732,0.050000000745058,0.0351833887398242,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17950439453125,0.6313388347625732,0.050000000745058,0.0476354584097862,297.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1795349121094,0.6313388347625732,0.050000000745058,0.2259621024131775,287.2371520996094,291.1499938964844,284.35418701171875,283.0994873046875,294.81353759765625,297.7010192871094,287.7008972167969,1.0,0.1210939213633537,0.0229494385421276,0.0229494385421276,1.0,1.0,-0.4819934368133545,3.558676780812675e-06,0.4819898903369903,-0.1438860744237899,0.0,0.0,0.0,12.500499725341797,60.0,1769.69189453125,-0.0,16.681232452392578,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7267150878906,0.5709874629974365,0.050000000745058,0.0456806942820549,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7267150878906,0.5709874629974365,0.050000000745058,0.0481039732694625,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7267150878906,0.5709874629974365,0.050000000745058,0.0355294309556484,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7267150878906,0.5709874629974365,0.050000000745058,0.0481039732694625,297.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7267150878906,0.5709874629974365,0.050000000745058,0.2281845360994339,288.7897033691406,291.1499938964844,284.4602355957031,283.1817932128906,294.82525634765625,297.80426025390625,289.0747375488281,1.0,0.1406054347753524,0.0458988770842552,0.0458988770842552,1.0,1.0,-0.4867367148399353,3.750813993974589e-05,0.4866992235183716,-0.1449965387582779,0.0,0.0,0.0,20.01254653930664,60.0,1730.8985595703125,-0.0,23.191829681396484,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7267150878906,0.5709874629974365,0.050000000745058,0.0456806942820549,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7267150878906,0.5709874629974365,0.050000000745058,0.0481039732694625,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7267150878906,0.5709874629974365,0.050000000745058,0.0355294309556484,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7267150878906,0.5709874629974365,0.050000000745058,0.0481039732694625,297.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7267150878906,0.5709874629974365,0.050000000745058,0.2281845360994339,288.7897033691406,291.1499938964844,284.4602355957031,283.1817932128906,294.82525634765625,297.80426025390625,289.0747375488281,1.0,0.1406054347753524,0.0458988770842552,0.0458988770842552,1.0,1.0,-0.4867367148399353,3.750813993974589e-05,0.4866992235183716,-0.1449965387582779,0.0,0.0,0.0,20.01254653930664,60.0,1730.8985595703125,-0.0,23.191829681396484,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.26983642578125,0.5492411851882935,0.050000000745058,0.0458179302513599,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.26983642578125,0.5492411851882935,0.050000000745058,0.0482484884560108,297.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.26983642578125,0.5492411851882935,0.050000000745058,0.0356361679732799,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.26983642578125,0.5492411851882935,0.050000000745058,0.0482484884560108,297.7696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.26983642578125,0.5492411851882935,0.050000000745058,0.2288700491189956,289.32086181640625,291.1499938964844,284.513916015625,283.2229919433594,294.8246765136719,297.7774963378906,289.56671142578125,1.0,0.1490138918161392,0.0573735982179641,0.0573735982179641,1.0,1.0,-0.4881990849971771,0.0001058579655364,0.488093227148056,-0.1452880054712295,0.0,0.0,0.0,23.67991065979004,60.0,1571.19921875,-0.0,26.34636688232422,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7468566894531,0.532439112663269,0.050000000745058,0.0459493920207023,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7468566894531,0.532439112663269,0.050000000745058,0.0483869202435016,297.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7468566894531,0.532439112663269,0.050000000745058,0.0357384160161018,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7468566894531,0.532439112663269,0.050000000745058,0.0483869202435016,297.7500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7468566894531,0.532439112663269,0.050000000745058,0.2295267134904861,289.7924194335937,291.1499938964844,284.5679931640625,283.26416015625,294.8251953125,297.7561340332031,290.0168762207031,1.0,0.1565811783075332,0.2458988726139068,0.2458988726139068,0.9973307251930236,1.0,-0.4896000921726227,0.0325449258089065,0.4570551514625549,-0.1133425831794738,0.0,0.0,0.0,27.199331283569336,60.0,1416.0361328125,-0.0,29.38006591796875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.509536862373352,0.050000000745058,0.0461895167827606,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.509536862373352,0.050000000745058,0.0486397817730903,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.509536862373352,0.050000000745058,0.0359251797199249,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.509536862373352,0.050000000745058,0.0486397817730903,297.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.509536862373352,0.050000000745058,0.2307261973619461,290.6212463378906,291.1499938964844,284.67730712890625,283.34649658203125,294.110595703125,297.7273864746094,290.80126953125,1.0,0.1694025248289108,0.6229494214057922,0.6229494214057922,0.991992175579071,1.0,-0.4921589195728302,0.1862828582525253,0.3058760464191437,0.0391000285744667,0.0,0.0,0.0,33.64044570922852,60.0,1048.6593017578125,-0.0,34.94675827026367,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.509536862373352,0.050000000745058,0.0461895167827606,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.509536862373352,0.050000000745058,0.0486397817730903,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.509536862373352,0.050000000745058,0.0359251797199249,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.509536862373352,0.050000000745058,0.0486397817730903,297.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.509536862373352,0.050000000745058,0.2307261973619461,290.6212463378906,291.1499938964844,284.67730712890625,283.34649658203125,294.110595703125,297.7273864746094,290.80126953125,1.0,0.1694025248289108,0.6229494214057922,0.6229494214057922,0.991992175579071,1.0,-0.4921589195728302,0.1862828582525253,0.3058760464191437,0.0391000285744667,0.0,0.0,0.0,33.64044570922852,60.0,1048.6593017578125,-0.0,34.94675827026367,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
