time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12118140,297.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.4954354763031006,0.050000000745058,0.0463934876024723,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.4954354763031006,0.050000000745058,0.048854574561119,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.4954354763031006,0.050000000745058,0.0360838212072849,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.4954354763031006,0.050000000745058,0.048854574561119,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.4954354763031006,0.050000000745058,0.2317450642585754,291.0514831542969,291.1499938964844,284.7879943847656,283.4286499023437,293.083251953125,297.7119445800781,291.1041564941406,1.0,0.1795579940080642,1.0,1.0,0.9866536259651184,1.0,-0.4943322539329529,0.2159461081027984,0.2783861458301544,0.0681135728955268,0.0,0.0,0.0,39.0986328125,60.0,444.6445617675781,-0.0,39.74150848388672,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.4954354763031006,0.050000000745058,0.0463934876024723,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.4954354763031006,0.050000000745058,0.048854574561119,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.4954354763031006,0.050000000745058,0.0360838212072849,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.4954354763031006,0.050000000745058,0.048854574561119,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.4954354763031006,0.050000000745058,0.2317450642585754,291.0514831542969,291.1499938964844,284.7879943847656,283.4286499023437,293.083251953125,297.7119445800781,291.1041564941406,1.0,0.1795579940080642,1.0,1.0,0.9866536259651184,1.0,-0.4943322539329529,0.2159461081027984,0.2783861458301544,0.0681135728955268,0.0,0.0,0.0,39.0986328125,60.0,444.6445617675781,-0.0,39.74150848388672,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653379440307,0.050000000745058,0.0465621687471866,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653379440307,0.050000000745058,0.0490322038531303,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653379440307,0.050000000745058,0.0362150184810161,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653379440307,0.050000000745058,0.0490322038531303,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653379440307,0.050000000745058,0.2325876653194427,291.2798767089844,290.6499938964844,284.8999328613281,283.510498046875,293.1049194335937,297.703125,291.339599609375,1.0,0.1875164210796356,1.0,1.0,0.9873912930488586,1.0,-0.4961297214031219,0.2168378233909607,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.609375,48.0,299.1772155761719,-0.0,43.74238204956055,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653379440307,0.050000000745058,0.0465621687471866,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653379440307,0.050000000745058,0.0490322038531303,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653379440307,0.050000000745058,0.0362150184810161,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653379440307,0.050000000745058,0.0490322038531303,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653379440307,0.050000000745058,0.2325876653194427,291.2798767089844,290.6499938964844,284.8999328613281,283.510498046875,293.1049194335937,297.703125,291.339599609375,1.0,0.1875164210796356,1.0,1.0,0.9873912930488586,1.0,-0.4961297214031219,0.2168378233909607,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.609375,48.0,299.1772155761719,-0.0,43.74238204956055,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.483481764793396,0.050000000745058,0.0466042608022689,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.483481764793396,0.050000000745058,0.0490765310823917,297.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.483481764793396,0.050000000745058,0.0362477600574493,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.483481764793396,0.050000000745058,0.0490765310823917,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.483481764793396,0.050000000745058,0.2327979356050491,291.5025329589844,290.1499938964844,285.012939453125,283.5918884277344,293.15234375,297.6988830566406,291.5509338378906,1.0,0.1889604032039642,1.0,1.0,0.9881290197372437,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686431974172592,0.0,0.0,0.0,44.73508834838867,36.0,231.4659881591797,-0.0,44.74525451660156,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.483481764793396,0.050000000745058,0.0466042608022689,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.483481764793396,0.050000000745058,0.0490765310823917,297.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.483481764793396,0.050000000745058,0.0362477600574493,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.483481764793396,0.050000000745058,0.0490765310823917,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.483481764793396,0.050000000745058,0.2327979356050491,291.5025329589844,290.1499938964844,285.012939453125,283.5918884277344,293.15234375,297.6988830566406,291.5509338378906,1.0,0.1889604032039642,1.0,1.0,0.9881290197372437,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686431974172592,0.0,0.0,0.0,44.73508834838867,36.0,231.4659881591797,-0.0,44.74525451660156,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5868835449219,0.4846983253955841,0.050000000745058,0.0465817786753177,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5868835449219,0.4846983253955841,0.050000000745058,0.0490528531372547,297.8075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5868835449219,0.4846983253955841,0.050000000745058,0.036230269819498,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5868835449219,0.4846983253955841,0.050000000745058,0.0490528531372547,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5868835449219,0.4846983253955841,0.050000000745058,0.2326856255531311,291.595703125,290.1499938964844,285.0697937011719,283.63238525390625,293.1767883300781,297.6980895996094,291.638427734375,1.0,0.1877654045820236,1.0,1.0,0.9884978532791138,1.0,-0.4963390529155731,0.2169085592031479,0.2794305086135864,0.0685945227742195,0.0,0.0,0.0,44.13383483886719,36.0,205.9407653808593,-0.0,44.20939636230469,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.67022705078125,0.4872000217437744,0.050000000745058,0.0465360172092914,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.67022705078125,0.4872000217437744,0.050000000745058,0.0490046665072441,297.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.67022705078125,0.4872000217437744,0.050000000745058,0.0361946783959865,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.67022705078125,0.4872000217437744,0.050000000745058,0.0490046665072441,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.67022705078125,0.4872000217437744,0.050000000745058,0.2324570268392563,291.67803955078125,289.6499938964844,285.1268615722656,283.6727294921875,293.2010192871094,297.6979064941406,291.7159118652344,1.0,0.1854863762855529,1.0,1.0,0.986638605594635,1.0,-0.4958515465259552,0.2167264223098755,0.2791251242160797,0.0685316994786262,0.0,0.0,0.0,42.91014862060547,25.0,184.4286956787109,-0.0,43.12035369873047,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633972167969,0.491911768913269,0.050000000745058,0.0464526154100894,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633972167969,0.491911768913269,0.050000000745058,0.0489168427884578,297.8111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633972167969,0.491911768913269,0.050000000745058,0.0361298136413097,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633972167969,0.491911768913269,0.050000000745058,0.0489168427884578,297.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633972167969,0.491911768913269,0.050000000745058,0.2320404350757599,291.7701110839844,289.6499938964844,285.2001953125,283.7240905761719,293.2321472167969,297.6984558105469,291.8028869628906,1.0,0.1813849806785583,1.0,1.0,0.9842588305473328,1.0,-0.4949629306793213,0.2163838297128677,0.2785791158676147,0.0684057995676994,0.0,0.0,0.0,40.68001937866211,25.0,161.71437072753906,-0.0,41.14093399047852,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102111816406,0.4953310489654541,0.050000000745058,0.0463951900601387,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102111816406,0.4953310489654541,0.050000000745058,0.0488563701510429,297.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102111816406,0.4953310489654541,0.050000000745058,0.0360851474106311,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102111816406,0.4953310489654541,0.050000000745058,0.0488563701510429,297.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102111816406,0.4953310489654541,0.050000000745058,0.2317535877227783,291.8164367675781,289.1499938964844,285.2415466308594,283.7528381347656,293.2498474121094,297.6990661621094,291.8468322753906,1.0,0.1785223633050918,1.0,1.0,0.9829201698303224,1.0,-0.4943510890007019,0.2161435633897781,0.2782075405120849,0.068314753472805,0.0,0.0,0.0,39.14440155029297,25.0,150.9809112548828,-0.0,39.78194046020508,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0462827198207378,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0487379357218742,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0359976738691329,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0487379357218742,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.2311917692422866,291.9287414550781,288.6499938964844,285.3568725585937,283.8321228027344,293.2997131347656,297.7015380859375,291.9539794921875,1.0,0.1731360703706741,1.0,1.0,0.9792017340660096,1.0,-0.4931524991989136,0.2156916558742523,0.2774608433246612,0.0681527331471443,0.0,0.0,0.0,36.13686752319336,25.0,127.5633316040039,-0.0,37.12977600097656,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0462827198207378,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0487379357218742,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0359976738691329,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0487379357218742,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.2311917692422866,291.9287414550781,288.6499938964844,285.3568725585937,283.8321228027344,293.2997131347656,297.7015380859375,291.9539794921875,1.0,0.1731360703706741,1.0,1.0,0.9792017340660096,1.0,-0.4931524991989136,0.2156916558742523,0.2774608433246612,0.0681527331471443,0.0,0.0,0.0,36.13686752319336,25.0,127.5633316040039,-0.0,37.12977600097656,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0461978130042552,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0486485213041305,297.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0359316319227218,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0486485213041305,297.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.2307676374912262,292.0219116210937,288.1499938964844,285.4726257324219,283.9104309082031,293.3232421875,297.7048034667969,292.0423583984375,1.0,0.168833926320076,1.0,1.0,0.9128466248512268,1.0,-0.4922477006912231,0.2166339606046676,0.2756137549877167,0.0693094059824943,0.0,0.0,0.0,33.86650466918945,25.0,105.76302337646484,-0.0,35.13615417480469,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0461978130042552,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0486485213041305,297.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0359316319227218,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0486485213041305,297.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.2307676374912262,292.0219116210937,288.1499938964844,285.4726257324219,283.9104309082031,293.3232421875,297.7048034667969,292.0423583984375,1.0,0.168833926320076,1.0,1.0,0.9128466248512268,1.0,-0.4922477006912231,0.2166339606046676,0.2756137549877167,0.0693094059824943,0.0,0.0,0.0,33.86650466918945,25.0,105.76302337646484,-0.0,35.13615417480469,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.0461314991116523,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.0485786907374858,297.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.0485786907374858,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.2304363995790481,292.094970703125,287.6499938964844,285.5886535644531,283.9876708984375,293.3228454589844,297.7084350585937,292.11053466796875,1.0,0.1653900146484375,1.0,1.0,0.8464915156364441,1.0,-0.4915410876274109,0.218614175915718,0.2729268968105316,0.0714518204331398,0.0,0.0,0.0,32.093597412109375,25.0,82.1739501953125,-0.0,33.58449172973633,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.0461314991116523,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.0485786907374858,297.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.0485786907374858,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.2304363995790481,292.094970703125,287.6499938964844,285.5886535644531,283.9876708984375,293.3228454589844,297.7084350585937,292.11053466796875,1.0,0.1653900146484375,1.0,1.0,0.8464915156364441,1.0,-0.4915410876274109,0.218614175915718,0.2729268968105316,0.0714518204331398,0.0,0.0,0.0,32.093597412109375,25.0,82.1739501953125,-0.0,33.58449172973633,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1286315917969,0.758700966835022,0.1512734591960907,0.1246770620346069,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1222839355469,0.5328038334846497,0.050000000745058,0.048383317887783,297.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1222839355469,0.534273624420166,0.1419388651847839,0.035977441817522,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1222839355469,0.5328038334846497,0.050000000745058,0.048383317887783,297.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1222839355469,0.5328038334846497,0.050000000745058,0.2295096218585968,292.1264038085937,287.6499938964844,285.6467590332031,284.0258483886719,293.3304748535156,297.7107849121094,292.141845703125,1.0,0.165215715765953,1.0,1.0,0.8133139610290527,1.0,-0.5843108296394348,0.2606683671474457,0.3236424326896667,0.0921502709388732,0.0,0.0,0.0,27.867462158203125,25.0,77.40766906738281,-0.0,39.03440475463867,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.16455078125,0.8082150220870972,0.1508312225341797,0.1360233873128891,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.156982421875,0.5543400645256042,0.050000000745058,0.0482110604643821,297.8030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1639099121094,0.778407096862793,0.1436795443296432,0.0947884544730186,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.156982421875,0.5543400645256042,0.050000000745058,0.0482110604643821,297.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.156982421875,0.5543400645256042,0.050000000745058,0.2286925166845321,292.1625061035156,287.1499938964844,285.7048645019531,284.0636901855469,293.2518920898437,297.71295166015625,292.1741943359375,1.0,0.1659537255764007,1.0,1.0,0.7300189733505249,1.0,-0.6671313047409058,0.3050804138183594,0.3620508909225464,0.1205009073019027,0.0,0.0,0.0,24.229867935180664,25.0,61.75578689575195,-0.0,44.36273193359375,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1249389648437,0.8134902715682983,0.1530736684799194,0.1376317739486694,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1392822265625,0.5561510324478149,0.050000000745058,0.0481983497738838,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1254272460937,0.7987954616546631,0.1445806324481964,0.1013950854539871,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1392822265625,0.5561510324478149,0.050000000745058,0.0481983497738838,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1392822265625,0.5561510324478149,0.050000000745058,0.2286322116851806,292.1293334960937,286.6499938964844,285.821044921875,284.1383361816406,292.439208984375,297.7143249511719,292.09393310546875,1.0,0.1664849817752838,1.0,1.0,0.5634289383888245,1.0,-0.6768960356712341,0.3641016185283661,0.312794417142868,0.1776736080646515,0.0,0.0,0.0,24.00863075256348,25.0,-176.75079345703125,-0.0,45.27344131469727,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1249389648437,0.8134902715682983,0.1530736684799194,0.1376317739486694,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1392822265625,0.5561510324478149,0.050000000745058,0.0481983497738838,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1254272460937,0.7987954616546631,0.1445806324481964,0.1013950854539871,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1392822265625,0.5561510324478149,0.050000000745058,0.0481983497738838,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1392822265625,0.5561510324478149,0.050000000745058,0.2286322116851806,292.1293334960937,286.6499938964844,285.821044921875,284.1383361816406,292.439208984375,297.7143249511719,292.09393310546875,1.0,0.1664849817752838,1.0,1.0,0.5634289383888245,1.0,-0.6768960356712341,0.3641016185283661,0.312794417142868,0.1776736080646515,0.0,0.0,0.0,24.00863075256348,25.0,-176.75079345703125,-0.0,45.27344131469727,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.54205322265625,0.8711556196212769,0.1616087108850479,0.0867514610290527,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6128234863281,0.7046393156051636,0.050000000745058,0.0476269982755184,297.71160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5419616699219,0.8711556196212769,0.1499093174934387,0.0674733594059944,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6128234863281,0.7046393156051636,0.050000000745058,0.0476269982755184,297.6697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5250549316406,0.9393311142921448,0.135457158088684,0.53411465883255,291.51446533203125,286.1499938964844,285.9370422363281,284.2115478515625,290.4398498535156,297.6757202148437,291.3752136230469,1.0,0.1736549288034439,1.0,1.0,0.3968389630317688,1.0,-0.9388929605484008,0.6702823638916016,0.2686106264591217,0.4345121681690216,0.0,0.0,0.0,12.275705337524414,45.0,-992.79443359375,-0.0,66.78791046142578,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.54205322265625,0.8711556196212769,0.1616087108850479,0.0867514610290527,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6128234863281,0.7046393156051636,0.050000000745058,0.0476269982755184,297.71160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5419616699219,0.8711556196212769,0.1499093174934387,0.0674733594059944,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6128234863281,0.7046393156051636,0.050000000745058,0.0476269982755184,297.6697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5250549316406,0.9393311142921448,0.135457158088684,0.53411465883255,291.51446533203125,286.1499938964844,285.9370422363281,284.2115478515625,290.4398498535156,297.6757202148437,291.3752136230469,1.0,0.1736549288034439,1.0,1.0,0.3968389630317688,1.0,-0.9388929605484008,0.6702823638916016,0.2686106264591217,0.4345121681690216,0.0,0.0,0.0,12.275705337524414,45.0,-992.79443359375,-0.0,66.78791046142578,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.68377685546875,0.8731146454811096,0.1672793924808502,0.0879721045494079,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.79168701171875,0.7028394341468811,0.050000000745058,0.0476296469569206,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.68377685546875,0.8731146454811096,0.1538895219564438,0.0684227496385574,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.79168701171875,0.7028394341468811,0.050000000745058,0.0476296469569206,297.6153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6562805175781,0.9638006687164308,0.1345994174480438,0.5773933529853821,290.6437072753906,286.1499938964844,286.0169677734375,284.2611694335937,288.95928955078125,297.6217346191406,290.4655456542969,1.0,0.1833329945802688,1.0,1.0,0.2872185111045837,1.0,-0.9948981404304504,0.8372118473052979,0.1576862782239914,0.5902932286262512,0.0,0.0,0.0,13.031824111938477,45.0,-1558.175048828125,-0.0,78.13274383544922,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2315673828125,0.8738784790039062,0.1690125316381454,0.0884513258934021,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.34869384765625,0.7021389603614807,0.050000000745058,0.0476306155323982,297.6925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2315673828125,0.8738784790039062,0.1551242768764495,0.0687954798340797,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.34869384765625,0.7021389603614807,0.050000000745058,0.0476306155323982,297.5868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1979675292969,0.9774145483970642,0.1336664408445358,0.6047306060791016,290.1864013671875,286.1499938964844,286.0527038574219,284.2831726074219,288.4537658691406,297.6087341308594,290.0072021484375,1.0,0.1890559494495391,1.0,1.0,0.238103374838829,1.0,-1.0296436548233032,0.9118542671203612,0.1177893579006195,0.6581488251686096,0.0,0.0,0.0,13.498093605041504,65.0,-1726.2188720703125,-0.0,85.75123596191406,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7484436035156,0.9586374163627625,0.1656632274389267,0.1514444351196289,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.91162109375,0.637688398361206,0.050000000745058,0.04778453707695,297.5875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.75341796875,0.9260004162788392,0.1514836996793747,0.1074410155415535,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.91162109375,0.637688398361206,0.050000000745058,0.04778453707695,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7681579589844,0.8750612139701843,0.1294967234134674,0.5886163115501404,288.7478332519531,286.1499938964844,286.1679077148437,284.3530578613281,287.2312927246094,297.5992126464844,288.591064453125,1.0,0.211879476904869,1.0,1.0,0.0793677940964698,1.0,-1.130683422088623,1.126897215843201,0.0037862041499465,0.855327308177948,0.0,0.0,0.0,18.80192756652832,68.0,-1893.81591796875,-0.0,118.71834564208984,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7484436035156,0.9586374163627625,0.1656632274389267,0.1514444351196289,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.91162109375,0.637688398361206,0.050000000745058,0.04778453707695,297.5875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.75341796875,0.9260004162788392,0.1514836996793747,0.1074410155415535,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.91162109375,0.637688398361206,0.050000000745058,0.04778453707695,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7681579589844,0.8750612139701843,0.1294967234134674,0.5886163115501404,288.7478332519531,286.1499938964844,286.1679077148437,284.3530578613281,287.2312927246094,297.5992126464844,288.591064453125,1.0,0.211879476904869,1.0,1.0,0.0793677940964698,1.0,-1.130683422088623,1.126897215843201,0.0037862041499465,0.855327308177948,0.0,0.0,0.0,18.80192756652832,68.0,-1893.81591796875,-0.0,118.71834564208984,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1285400390625,0.8513253331184387,0.1601112484931945,0.147004023194313,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2574768066406,0.5738160610198975,0.050000000745058,0.0480842366814613,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1330871582031,0.829287588596344,0.148033007979393,0.1052210181951522,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2574768066406,0.5738160610198975,0.050000000745058,0.0480842366814613,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1426086425781,0.7883601784706116,0.1269859224557876,0.579399585723877,288.1278381347656,286.1499938964844,286.2252502441406,284.3873596191406,287.2196350097656,297.5306091308594,288.02593994140625,1.0,0.2210023254156112,1.0,1.0,0.0,1.0,-1.1134709119796753,1.113468885421753,2.068846242764266e-06,0.8439702391624451,0.0,0.0,0.0,26.13521957397461,68.0,-1643.151611328125,-0.0,128.23886108398438,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.751708984375,0.7980189323425293,0.1560730785131454,0.1429907828569412,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8307189941406,0.5353568196296692,0.050000000745058,0.0483576357364654,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7543640136719,0.7778967618942261,0.1451974660158157,0.10322155803442,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8307189941406,0.5353568196296692,0.050000000745058,0.0483576357364654,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7603759765625,0.7401910424232483,0.1245355010032653,0.5694939494132996,287.7508850097656,286.1499938964844,286.2824401855469,284.421142578125,287.2766418457031,297.4682312011719,287.68218994140625,1.0,0.2289404422044754,1.0,1.0,0.0,1.0,-1.0950188636779783,1.0950177907943726,1.0697609695853316e-06,0.8290483355522156,0.0,0.0,0.0,32.806453704833984,56.0,-1288.2137451171875,-0.0,135.99876403808594,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4693908691406,0.77266526222229,0.1531926989555359,0.1399599611759185,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5205383300781,0.5770054459571838,0.1087785065174102,0.0624003335833549,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4712829589844,0.7549422383308411,0.1429185420274734,0.1014998629689216,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.526123046875,0.5204735994338989,0.050000000745058,0.0485042184591293,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4759521484375,0.7195534706115723,0.1222510859370231,0.5592778325080872,287.4683532714844,286.1499938964844,286.34197998046875,284.4559631347656,287.3361511230469,297.4248352050781,287.41461181640625,1.0,0.2340448498725891,1.0,1.0,0.0,1.0,-1.0940111875534058,1.0940101146697998,1.0675039447960444e-06,0.8273770809173584,0.0,0.0,0.0,36.48801040649414,56.0,-985.7977294921876,-0.0,142.59767150878906,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2529602050781,0.769254207611084,0.1514406055212021,0.1380089670419693,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2644958496094,0.6791898608207703,0.1053519994020462,0.0997873023152351,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2545471191406,0.7521059513092041,0.1413548588752746,0.1002358868718147,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3006286621094,0.5206473469734192,0.050000000745058,0.0485020913183689,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2586669921875,0.7161737084388733,0.1204542964696884,0.5506091713905334,287.2510681152344,286.25,286.39617919921875,284.4872741699219,287.3905639648437,297.3847351074219,287.20831298828125,1.0,0.2378274649381637,1.0,1.0,0.0,1.0,-1.1246830224990845,1.124681830406189,1.117959641305788e-06,0.8528884053230286,0.0,0.0,0.0,36.86589050292969,44.0,-779.68701171875,-0.0,151.67361450195312,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696960449219,0.7487815022468567,0.1494258940219879,0.1358422338962555,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9753723144531,0.6534909605979919,0.0977511256933212,0.0954257026314735,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.97052001953125,0.7326100468635559,0.1391169875860214,0.0985328704118728,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9934387207031,0.5081790089607239,0.050000000745058,0.0486550964415073,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97271728515625,0.693457841873169,0.1173493415117263,0.5362977981567383,286.9688415527344,286.3500061035156,286.50897216796875,284.5513610839844,287.5032653808594,297.3287048339844,286.9471740722656,1.0,0.2394231855869293,1.0,1.0,0.0,1.0,-1.0978145599365234,1.0978134870529177,1.0742221547843656e-06,0.8312661647796631,0.0,0.0,0.0,40.374977111816406,32.0,-429.9237976074219,-0.0,150.8662567138672,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696960449219,0.7487815022468567,0.1494258940219879,0.1358422338962555,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9753723144531,0.6534909605979919,0.0977511256933212,0.0954257026314735,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.97052001953125,0.7326100468635559,0.1391169875860214,0.0985328704118728,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9934387207031,0.5081790089607239,0.050000000745058,0.0486550964415073,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97271728515625,0.693457841873169,0.1173493415117263,0.5362977981567383,286.9688415527344,286.3500061035156,286.50897216796875,284.5513610839844,287.5032653808594,297.3287048339844,286.9471740722656,1.0,0.2394231855869293,1.0,1.0,0.0,1.0,-1.0978145599365234,1.0978134870529177,1.0742221547843656e-06,0.8312661647796631,0.0,0.0,0.0,40.374977111816406,32.0,-429.9237976074219,-0.0,150.8662567138672,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.831298828125,0.749779999256134,0.1490866690874099,0.1351816058158874,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343200683594,0.6440306305885315,0.0932660996913909,0.0904799252748489,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316955566406,0.7324686646461487,0.1380485296249389,0.0975846201181411,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8423156738281,0.5098127722740173,0.050000000745058,0.0486332140862941,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8327941894531,0.690686821937561,0.1152044087648391,0.5255284309387207,286.8309631347656,286.45001220703125,286.62066650390625,284.6132507324219,287.6148986816406,297.2935485839844,286.8211975097656,1.0,0.2355921268463134,1.0,1.0,0.0,1.0,-1.0769912004470823,1.076990246772766,1.0410266213511932e-06,0.8143949508666992,0.0,0.0,0.0,39.54083251953125,25.0,-210.41200256347656,-0.0,143.69615173339844,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.831298828125,0.749779999256134,0.1490866690874099,0.1351816058158874,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343200683594,0.6440306305885315,0.0932660996913909,0.0904799252748489,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316955566406,0.7324686646461487,0.1380485296249389,0.0975846201181411,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8423156738281,0.5098127722740173,0.050000000745058,0.0486332140862941,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8327941894531,0.690686821937561,0.1152044087648391,0.5255284309387207,286.8309631347656,286.45001220703125,286.62066650390625,284.6132507324219,287.6148986816406,297.2935485839844,286.8211975097656,1.0,0.2355921268463134,1.0,1.0,0.0,1.0,-1.0769912004470823,1.076990246772766,1.0410266213511932e-06,0.8143949508666992,0.0,0.0,0.0,39.54083251953125,25.0,-210.41200256347656,-0.0,143.69615173339844,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7814025878906,0.7618603706359863,0.1498173475265503,0.1355217397212982,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821960449219,0.6470744609832764,0.0907804295420646,0.0876158699393272,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7815246582031,0.7422004342079163,0.1377659291028976,0.0971846804022789,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843017578125,0.5185477137565613,0.050000000745058,0.0485259182751178,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817687988281,0.6986464858055115,0.1138225048780441,0.5180129408836365,286.7813720703125,286.54998779296875,286.7310791015625,284.6728515625,287.7253112792969,297.2765197753906,286.7795715332031,1.0,0.2298526763916015,1.0,1.0,0.0,1.0,-1.0643296241760254,1.064328670501709,1.0211660992354157e-06,0.8041244149208069,0.0,0.0,0.0,36.65615081787109,25.0,-74.25738525390625,-0.0,135.138671875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
