time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12120240,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7814025878906,0.7618603706359863,0.1498173475265503,0.1355217397212982,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821960449219,0.6470744609832764,0.0907804295420646,0.0876158699393272,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7815246582031,0.7422004342079163,0.1377659291028976,0.0971846804022789,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843017578125,0.5185477137565613,0.050000000745058,0.0485259182751178,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817687988281,0.6986464858055115,0.1138225048780441,0.5180129408836365,286.7813720703125,286.54998779296875,286.7310791015625,284.6728515625,287.7253112792969,297.2765197753906,286.7795715332031,1.0,0.2298526763916015,1.0,1.0,0.0,1.0,-1.0643296241760254,1.064328670501709,1.0211660992354157e-06,0.8041244149208069,0.0,0.0,0.0,36.65615081787109,25.0,-74.25738525390625,-0.0,135.138671875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.77947998046875,0.7687864303588867,0.150461345911026,0.1359735131263733,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7793273925781,0.6499178409576416,0.0899991244077682,0.086695447564125,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7794494628906,0.7477247714996338,0.1378315538167953,0.0971480011940002,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7794494628906,0.5232221484184265,0.050000000745058,0.0484747476875782,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7793884277344,0.7032893300056458,0.1133554726839065,0.5153559446334839,286.7795104980469,286.54998779296875,286.7857666015625,284.7017517089844,287.780029296875,297.2724609375,286.7806091308594,1.0,0.2275098413228988,1.0,1.0,0.0,1.0,-1.0604714155197144,1.0604703426361084,1.0151599099117448e-06,0.8009895086288452,0.0,0.0,0.0,35.3096809387207,25.0,-26.937339782714844,-0.0,131.7240753173828,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7889404296875,0.7757421135902405,0.1512467116117477,0.1365715265274047,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7880249023437,0.6530386209487915,0.0894251018762588,0.0860093384981155,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.788818359375,0.7532142400741577,0.137999951839447,0.0971959978342056,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865600585937,0.5277144312858582,0.050000000745058,0.0484290346503257,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884826660156,0.7078428864479065,0.1130070388317108,0.5133091807365417,286.7890014648437,286.6499938964844,286.8400573730469,284.73004150390625,287.8343505859375,297.2704772949219,286.7924499511719,1.0,0.2254350036382675,1.0,1.0,0.0,1.0,-1.0579109191894531,1.0579098463058472,1.0111859864991857e-06,0.798907995223999,0.0,0.0,0.0,34.1185302734375,25.0,10.347264289855955,-0.0,128.93515014648438,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8331604003906,0.7900302410125732,0.1531535536050796,0.1381065994501114,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8310241699219,0.6601300835609436,0.088707610964775,0.0851188004016876,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83282470703125,0.764458179473877,0.1385693997144699,0.097480833530426,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8273010253906,0.5365092158317566,0.050000000745058,0.0483478382229805,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83209228515625,0.7166967988014221,0.1125888153910636,0.5106385946273804,286.8332214355469,286.75,286.9474792480469,284.7847595214844,287.9418334960937,297.2709350585937,286.8399963378906,1.0,0.2220206558704376,1.0,1.0,0.0,1.0,-1.0557222366333008,1.0557212829589844,1.0077924343931954e-06,0.7971221208572388,0.0,0.0,0.0,32.03369140625,25.0,62.88285446166992,-0.0,124.64559173583984,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8331604003906,0.7900302410125732,0.1531535536050796,0.1381065994501114,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8310241699219,0.6601300835609436,0.088707610964775,0.0851188004016876,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83282470703125,0.764458179473877,0.1385693997144699,0.097480833530426,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8273010253906,0.5365092158317566,0.050000000745058,0.0483478382229805,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83209228515625,0.7166967988014221,0.1125888153910636,0.5106385946273804,286.8332214355469,286.75,286.9474792480469,284.7847595214844,287.9418334960937,297.2709350585937,286.8399963378906,1.0,0.2220206558704376,1.0,1.0,0.0,1.0,-1.0557222366333008,1.0557212829589844,1.0077924343931954e-06,0.7971221208572388,0.0,0.0,0.0,32.03369140625,25.0,62.88285446166992,-0.0,124.64559173583984,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005126953125,0.8043079376220703,0.155414417386055,0.1399958878755569,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975524902344,0.6677427887916565,0.0883692726492881,0.0846518129110336,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9000549316406,0.7756926417350769,0.1393624246120453,0.0979488119482994,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924560546875,0.5448254942893982,0.050000000745058,0.0482793673872947,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990173339844,0.7249132394790649,0.1124470084905624,0.509394645690918,286.9005432128906,286.8500061035156,287.0531616210937,284.8368225097656,288.047607421875,297.2754211425781,286.909423828125,1.0,0.2194471508264541,1.0,1.0,0.0,1.0,-1.0564149618148804,1.056414008140564,1.0088546105180285e-06,0.7976720929145813,0.0,0.0,0.0,30.308813095092773,25.0,95.10044860839844,-0.0,121.71546936035156,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005126953125,0.8043079376220703,0.155414417386055,0.1399958878755569,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975524902344,0.6677427887916565,0.0883692726492881,0.0846518129110336,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9000549316406,0.7756926417350769,0.1393624246120453,0.0979488119482994,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924560546875,0.5448254942893982,0.050000000745058,0.0482793673872947,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990173339844,0.7249132394790649,0.1124470084905624,0.509394645690918,286.9005432128906,286.8500061035156,287.0531616210937,284.8368225097656,288.047607421875,297.2754211425781,286.909423828125,1.0,0.2194471508264541,1.0,1.0,0.0,1.0,-1.0564149618148804,1.056414008140564,1.0088546105180285e-06,0.7976720929145813,0.0,0.0,0.0,30.308813095092773,25.0,95.10044860839844,-0.0,121.71546936035156,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.98199462890625,0.8176539540290833,0.1579633504152298,0.142162948846817,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.978515625,0.6753926277160645,0.0882661566138267,0.084446981549263,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.7865776419639587,0.1403049379587173,0.0985407382249832,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725646972656,0.5524952411651611,0.050000000745058,0.0482220016419887,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801940917969,0.7326346635818481,0.1124956682324409,0.50914466381073,286.98199462890625,286.95001220703125,287.15692138671875,284.8861999511719,288.1515197753906,297.2818298339844,286.9920654296875,1.0,0.2175610512495041,1.0,1.0,0.0,1.0,-1.0591111183166504,1.0591100454330444,1.013019868878473e-06,0.7998456954956055,0.0,0.0,0.0,28.891355514526367,25.0,114.4728012084961,-0.0,119.81641387939452,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.98199462890625,0.8176539540290833,0.1579633504152298,0.142162948846817,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.978515625,0.6753926277160645,0.0882661566138267,0.084446981549263,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.7865776419639587,0.1403049379587173,0.0985407382249832,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725646972656,0.5524952411651611,0.050000000745058,0.0482220016419887,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801940917969,0.7326346635818481,0.1124956682324409,0.50914466381073,286.98199462890625,286.95001220703125,287.15692138671875,284.8861999511719,288.1515197753906,297.2818298339844,286.9920654296875,1.0,0.2175610512495041,1.0,1.0,0.0,1.0,-1.0591111183166504,1.0591100454330444,1.013019868878473e-06,0.7998456954956055,0.0,0.0,0.0,28.891355514526367,25.0,114.4728012084961,-0.0,119.81641387939452,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.07177734375,0.8301099538803101,0.1608573496341705,0.1446325033903122,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06793212890625,0.6828378438949585,0.0883221924304962,0.0844172164797782,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711364746094,0.7969304323196411,0.1413518339395523,0.099219411611557,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615234375,0.5594732165336609,0.050000000745058,0.0481738187372684,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.7399660348892212,0.1126782596111297,0.5095967054367065,287.0717163085937,287.04998779296875,287.2586669921875,284.9327087402344,288.2533874511719,297.291015625,287.0824584960937,1.0,0.2162409871816635,1.0,1.0,0.0,1.0,-1.063338279724121,1.063337326049805,1.0195769846177427e-06,0.8032589554786682,0.0,0.0,0.0,27.726619720458984,25.0,125.61968231201172,-0.0,118.73138427734376,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.07177734375,0.8301099538803101,0.1608573496341705,0.1446325033903122,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06793212890625,0.6828378438949585,0.0883221924304962,0.0844172164797782,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711364746094,0.7969304323196411,0.1413518339395523,0.099219411611557,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615234375,0.5594732165336609,0.050000000745058,0.0481738187372684,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.7399660348892212,0.1126782596111297,0.5095967054367065,287.0717163085937,287.04998779296875,287.2586669921875,284.9327087402344,288.2533874511719,297.291015625,287.0824584960937,1.0,0.2162409871816635,1.0,1.0,0.0,1.0,-1.063338279724121,1.063337326049805,1.0195769846177427e-06,0.8032589554786682,0.0,0.0,0.0,27.726619720458984,25.0,125.61968231201172,-0.0,118.73138427734376,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1185607910156,0.8362454771995544,0.1624135076999664,0.1459789723157882,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1145935058594,0.6864385008811951,0.0883946940302848,0.0844514220952987,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.11785888671875,0.8018701672554016,0.1419036537408828,0.0995829477906227,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080017089844,0.5627012848854065,0.050000000745058,0.0481526590883731,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1164855957031,0.7434974312782288,0.1128076910972595,0.5100225806236267,287.1184387207031,287.04998779296875,287.3087158203125,284.95489501953125,288.3034973144531,297.2961120605469,287.1293640136719,1.0,0.2157617211341858,1.0,1.0,0.0,1.0,-1.0659173727035522,1.0659164190292358,1.0235919489787193e-06,0.8053425550460815,0.0,0.0,0.0,27.224655151367188,25.0,129.07376098632812,-0.0,118.44273376464844,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.16607666015625,0.8423497080802917,0.1640246212482452,0.1473813354969024,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1620178222656,0.6899378299713135,0.088490754365921,0.0845115929841995,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.16534423828125,0.8066306710243225,0.1424698084592819,0.0999588444828987,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1553039550781,0.5657557249069214,0.050000000745058,0.048133235424757,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639099121094,0.746938943862915,0.1129598841071128,0.5105606913566589,287.1659240722656,287.1499938964844,287.3581848144531,284.976318359375,288.3530578613281,297.2989501953125,287.17694091796875,1.0,0.2153873294591903,1.0,1.0,0.0,1.0,-1.0687464475631714,1.0687453746795654,1.0280080005031778e-06,0.8076282739639282,0.0,0.0,0.0,26.7700138092041,25.0,131.48846435546875,-0.0,118.2983169555664,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.24298095703125,0.852083683013916,0.1667020469903946,0.1497223973274231,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.23883056640625,0.6953176259994507,0.0886856541037559,0.0846529826521873,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2422180175781,0.8136558532714844,0.1433996260166168,0.100580982863903,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.23199462890625,0.5703016519546509,0.050000000745058,0.0481053218245506,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2407531738281,0.7522732615470886,0.1132448464632034,0.5116351246833801,287.2427978515625,287.1499938964844,287.4361267089844,285.009033203125,288.4310913085937,297.3036193847656,287.2538757324219,1.0,0.2149816453456878,1.0,1.0,0.0,1.0,-1.0737285614013672,1.0737276077270508,1.0358155577705477e-06,0.8116539120674133,0.0,0.0,0.0,26.12904167175293,25.0,133.68524169921875,-0.0,118.33219146728516,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2622985839844,0.854512095451355,0.1673889011144638,0.1503246128559112,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.25811767578125,0.6966192126274109,0.0887412950396537,0.084695890545845,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2615051269531,0.8153071999549866,0.1436358839273452,0.1007398590445518,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.25128173828125,0.5713751316070557,0.050000000745058,0.0480988956987857,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2600402832031,0.7535734176635742,0.113322801887989,0.5119392275810242,287.2620849609375,287.25,287.4553527832031,285.01690673828125,288.45037841796875,297.30487060546875,287.2731628417969,1.0,0.2149137705564499,1.0,1.0,0.0,1.0,-1.0750508308410645,1.0750497579574585,1.0378942079114497e-06,0.8127223253250122,0.0,0.0,0.0,25.983827590942383,25.0,133.9763946533203,-0.0,118.38641357421876,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.8665981888771057,0.1709235608577728,0.1534305959939956,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.7028532028198242,0.0890557914972305,0.0849499180912971,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.8230788707733154,0.1448357552289962,0.1015506833791732,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763731002807617,0.050000000745058,0.0480697453022003,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.35650634765625,0.7598565816879272,0.1137463003396987,0.5136377811431885,287.3585510253906,287.3500061035156,287.54998779296875,285.05438232421875,288.5451965332031,297.3114013671875,287.3695373535156,1.0,0.2147551476955413,1.0,1.0,0.0,1.0,-1.08206045627594,1.0820595026016235,1.0489590067663812e-06,0.8183860182762146,0.0,0.0,0.0,25.33889389038086,25.0,134.23208618164062,-0.0,118.9036636352539,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.8665981888771057,0.1709235608577728,0.1534305959939956,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.7028532028198242,0.0890557914972305,0.0849499180912971,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.8230788707733154,0.1448357552289962,0.1015506833791732,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763731002807617,0.050000000745058,0.0480697453022003,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.35650634765625,0.7598565816879272,0.1137463003396987,0.5136377811431885,287.3585510253906,287.3500061035156,287.54998779296875,285.05438232421875,288.5451965332031,297.3114013671875,287.3695373535156,1.0,0.2147551476955413,1.0,1.0,0.0,1.0,-1.08206045627594,1.0820595026016235,1.0489590067663812e-06,0.8183860182762146,0.0,0.0,0.0,25.33889389038086,25.0,134.23208618164062,-0.0,118.9036636352539,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.878566563129425,0.1746120601892471,0.1566814929246902,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7086567282676697,0.0894208624958992,0.0852588266134262,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.453857421875,0.8302465677261353,0.1460583359003067,0.1023822128772735,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808193683624268,0.050000000745058,0.048044815659523,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.7657930850982666,0.1142146289348602,0.5155726671218872,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,288.6385498046875,297.3182983398437,287.4652099609375,1.0,0.2148531526327133,1.0,1.0,0.0,1.0,-1.0896235704421997,1.0896224975585938,1.0609825267238191e-06,0.8244950175285339,0.0,0.0,0.0,24.808738708496094,25.0,133.43666076660156,-0.0,119.77206420898438,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.878566563129425,0.1746120601892471,0.1566814929246902,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7086567282676697,0.0894208624958992,0.0852588266134262,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.453857421875,0.8302465677261353,0.1460583359003067,0.1023822128772735,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808193683624268,0.050000000745058,0.048044815659523,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.7657930850982666,0.1142146289348602,0.5155726671218872,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,288.6385498046875,297.3182983398437,287.4652099609375,1.0,0.2148531526327133,1.0,1.0,0.0,1.0,-1.0896235704421997,1.0896224975585938,1.0609825267238191e-06,0.8244950175285339,0.0,0.0,0.0,24.808738708496094,25.0,133.43666076660156,-0.0,119.77206420898438,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502319335937,0.8903560042381287,0.1784416288137436,0.1600650548934936,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5458984375,0.7139074802398682,0.0898271575570106,0.0856123119592666,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.836975634098053,0.1472960859537124,0.1032280400395393,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5847823619842529,0.050000000745058,0.0480233207345008,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7713997960090637,0.1147189512848854,0.5176939964294434,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,288.7319030761719,297.3254699707031,287.5605773925781,1.0,0.2151639312505722,1.0,1.0,0.0,1.0,-1.097644567489624,1.097643494606018,1.0738290256995242e-06,0.8309695720672607,0.0,0.0,0.0,24.372501373291016,25.0,132.8048095703125,-0.0,120.93673706054688,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502319335937,0.8903560042381287,0.1784416288137436,0.1600650548934936,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5458984375,0.7139074802398682,0.0898271575570106,0.0856123119592666,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.836975634098053,0.1472960859537124,0.1032280400395393,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5847823619842529,0.050000000745058,0.0480233207345008,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7713997960090637,0.1147189512848854,0.5176939964294434,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,288.7319030761719,297.3254699707031,287.5605773925781,1.0,0.2151639312505722,1.0,1.0,0.0,1.0,-1.097644567489624,1.097643494606018,1.0738290256995242e-06,0.8309695720672607,0.0,0.0,0.0,24.372501373291016,25.0,132.8048095703125,-0.0,120.93673706054688,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.597900390625,0.8961723446846008,0.1804061979055404,0.1618028432130813,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.59356689453125,0.7163320779800415,0.0900436639785766,0.0858032181859016,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5969543457031,0.8402146100997925,0.1479193717241287,0.1036549806594848,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.586669921875,0.58660888671875,0.050000000745058,0.0480136349797248,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.595458984375,0.7740941047668457,0.1149828732013702,0.5188142657279968,287.5975036621094,287.54998779296875,287.7833251953125,285.1351318359375,288.7785949707031,297.3291015625,287.608154296875,1.0,0.2153868228197097,1.0,1.0,0.0,1.0,-1.1018049716949463,1.1018037796020508,1.0805309784700512e-06,0.8343258500099182,0.0,0.0,0.0,24.18346405029297,25.0,132.56983947753906,-0.0,121.61546325683594,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6455383300781,0.901934027671814,0.1824034750461578,0.1635707765817642,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.64117431640625,0.7186551690101624,0.0902685075998306,0.0860028117895126,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6445617675781,0.8433860540390015,0.1485453695058822,0.1040843054652214,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6342468261719,0.5883452296257019,0.050000000745058,0.0480045452713966,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6430358886719,0.776724636554718,0.1152541264891624,0.5199711918830872,287.64508056640625,287.6499938964844,287.8299865722656,285.1492919921875,288.8252868652344,297.332763671875,287.6557006835937,1.0,0.2156496942043304,1.0,1.0,0.0,1.0,-1.106059432029724,1.1060583591461182,1.0874119880099895e-06,0.8377565741539001,0.0,0.0,0.0,24.01108932495117,25.0,132.379150390625,-0.0,122.35293579101562,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9139254689216614,0.1864942461252212,0.1671945452690124,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230756282806396,0.0907419547438621,0.0864263772964477,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396545410156,0.8495703339576721,0.149805337190628,0.1049496382474899,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.591588020324707,0.050000000745058,0.0479878783226013,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.7818261981010437,0.11581751704216,0.5223874449729919,287.7401733398437,287.75,287.92333984375,285.1757202148437,288.9186706542969,297.3401794433594,287.7507019042969,1.0,0.2162816822528839,1.0,1.0,0.0,1.0,-1.1148360967636108,1.1148350238800049,1.1016952612408204e-06,0.8448308110237122,0.0,0.0,0.0,23.70883178710937,25.0,132.10411071777344,-0.0,123.9892120361328,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9139254689216614,0.1864942461252212,0.1671945452690124,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230756282806396,0.0907419547438621,0.0864263772964477,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396545410156,0.8495703339576721,0.149805337190628,0.1049496382474899,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.591588020324707,0.050000000745058,0.0479878783226013,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.7818261981010437,0.11581751704216,0.5223874449729919,287.7401733398437,287.75,287.92333984375,285.1757202148437,288.9186706542969,297.3401794433594,287.7507019042969,1.0,0.2162816822528839,1.0,1.0,0.0,1.0,-1.1148360967636108,1.1148350238800049,1.1016952612408204e-06,0.8448308110237122,0.0,0.0,0.0,23.70883178710937,25.0,132.10411071777344,-0.0,123.9892120361328,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357238769531,0.9266308546066284,0.1907483041286468,0.1709471195936203,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7273107171058655,0.0912509188055992,0.0868827700614929,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.83465576171875,0.8556148409843445,0.1510780155658722,0.105824165046215,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945903062820435,0.050000000745058,0.0479727834463119,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867742776870728,0.1164081320166587,0.5249339938163757,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,289.01202392578125,297.3472900390625,287.8456115722656,1.0,0.2170390635728836,1.0,1.0,0.0,1.0,-1.1239761114120483,1.1239749193191528,1.1166982858412666e-06,0.8521948456764221,0.0,0.0,0.0,23.45237922668457,25.0,131.9363555908203,-0.0,125.82638549804688,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357238769531,0.9266308546066284,0.1907483041286468,0.1709471195936203,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7273107171058655,0.0912509188055992,0.0868827700614929,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.83465576171875,0.8556148409843445,0.1510780155658722,0.105824165046215,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945903062820435,0.050000000745058,0.0479727834463119,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867742776870728,0.1164081320166587,0.5249339938163757,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,289.01202392578125,297.3472900390625,287.8456115722656,1.0,0.2170390635728836,1.0,1.0,0.0,1.0,-1.1239761114120483,1.1239749193191528,1.1166982858412666e-06,0.8521948456764221,0.0,0.0,0.0,23.45237922668457,25.0,131.9363555908203,-0.0,125.82638549804688,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93072509765625,0.939814269542694,0.19528628885746,0.1749412268400192,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316159009933472,0.0918127000331878,0.0873869061470031,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617423176765442,0.1523715555667877,0.1067126542329788,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975270867347717,0.050000000745058,0.0479583218693733,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917690873146057,0.1170285567641258,0.5276123285293579,287.9301147460937,287.95001220703125,288.1099853515625,285.2218017578125,289.1054077148437,297.3550109863281,287.9404602050781,1.0,0.2179084718227386,1.0,1.0,0.0,1.0,-1.1336389780044556,1.13363778591156,1.1326984576953691e-06,0.8599710464477539,0.0,0.0,0.0,23.22005844116211,25.0,131.8482208251953,-0.0,127.86980438232422,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93072509765625,0.939814269542694,0.19528628885746,0.1749412268400192,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316159009933472,0.0918127000331878,0.0873869061470031,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617423176765442,0.1523715555667877,0.1067126542329788,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975270867347717,0.050000000745058,0.0479583218693733,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917690873146057,0.1170285567641258,0.5276123285293579,287.9301147460937,287.95001220703125,288.1099853515625,285.2218017578125,289.1054077148437,297.3550109863281,287.9404602050781,1.0,0.2179084718227386,1.0,1.0,0.0,1.0,-1.1336389780044556,1.13363778591156,1.1326984576953691e-06,0.8599710464477539,0.0,0.0,0.0,23.22005844116211,25.0,131.8482208251953,-0.0,127.86980438232422,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.9528295993804932,0.2000035941600799,0.179123044013977,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360199093818665,0.0924205631017685,0.0879375636577606,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8679491281509399,0.1536831259727478,0.1076148450374603,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004002094268799,0.050000000745058,0.0479444488883018,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968116402626038,0.1176808848977088,0.5304363369941711,288.0250549316406,288.04998779296875,288.2033386230469,285.2417907714844,289.1987609863281,297.363037109375,288.0353088378906,1.0,0.2188809067010879,1.0,1.0,0.0,1.0,-1.1437751054763794,1.143773913383484,1.1496269962663064e-06,0.8681060671806335,0.0,0.0,0.0,23.01008033752441,25.0,131.81381225585938,-0.0,130.10963439941406,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.9528295993804932,0.2000035941600799,0.179123044013977,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360199093818665,0.0924205631017685,0.0879375636577606,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8679491281509399,0.1536831259727478,0.1076148450374603,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004002094268799,0.050000000745058,0.0479444488883018,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968116402626038,0.1176808848977088,0.5304363369941711,288.0250549316406,288.04998779296875,288.2033386230469,285.2417907714844,289.1987609863281,297.363037109375,288.0353088378906,1.0,0.2188809067010879,1.0,1.0,0.0,1.0,-1.1437751054763794,1.143773913383484,1.1496269962663064e-06,0.8681060671806335,0.0,0.0,0.0,23.01008033752441,25.0,131.81381225585938,-0.0,130.10963439941406,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732116699219,0.959092915058136,0.2024106383323669,0.1812605708837509,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.06866455078125,0.7382519841194153,0.0927396193146705,0.0882278829813003,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.072021484375,0.8710671663284302,0.1543449908494949,0.1080704480409622,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0615234375,0.6018049716949463,0.050000000745058,0.0479377619922161,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0704650878906,0.7993373274803162,0.1180184110999107,0.5319013595581055,288.0725402832031,288.04998779296875,288.25,285.2510986328125,289.2454528808594,297.3670654296875,288.0827331542969,1.0,0.2194018065929412,1.0,1.0,0.0,1.0,-1.1489864587783811,1.1489852666854858,1.1583863397390814e-06,0.8722771406173706,0.0,0.0,0.0,22.91368865966797,25.0,131.80738830566406,-0.0,131.296630859375,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1207275390625,0.9651451706886292,0.2048466205596923,0.1834250688552856,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161499023437,0.7405077815055847,0.093068428337574,0.0885276421904563,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195068359375,0.8741951584815979,0.1550109386444091,0.1085289642214775,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1089782714844,0.603190541267395,0.050000000745058,0.0479312241077423,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1179504394531,0.8018659353256226,0.1183631643652916,0.5334001183509827,288.1199951171875,288.1499938964844,288.2966613769531,285.2599792480469,289.2921447753906,297.3710327148437,288.1301574707031,1.0,0.2199441939592361,1.0,1.0,0.0,1.0,-1.1542856693267822,1.1542844772338867,1.1673330391204215e-06,0.8765114545822144,0.0,0.0,0.0,22.822582244873047,25.0,131.8053741455078,-0.0,132.5264434814453,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2043151855469,0.9752260446548462,0.2092011719942093,0.1872958242893219,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.19970703125,0.7445495128631592,0.0936703830957412,0.089077740907669,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030639648437,0.8797316551208496,0.1561931371688842,0.1093431860208511,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1924743652344,0.6055912375450134,0.050000000745058,0.047920037060976,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015075683594,0.8063266277313232,0.1189868375658989,0.536116361618042,288.2035827636719,288.1499938964844,288.3788146972656,285.274658203125,289.37432861328125,297.3778991699219,288.2136535644531,1.0,0.2209476381540298,1.0,1.0,0.0,1.0,-1.163816213607788,1.1638150215148926,1.1835276154670282e-06,0.8841133117675781,0.0,0.0,0.0,22.673736572265625,25.0,131.8087921142578,-0.0,134.79171752929688,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2157287597656,0.9765413999557496,0.2098014056682586,0.1878295242786407,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.21112060546875,0.7451087832450867,0.0937547087669372,0.0891549289226532,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2144470214844,0.8804904222488403,0.1563553810119629,0.1094549447298049,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2038879394531,0.6059156060218811,0.050000000745058,0.0479185357689857,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.212890625,0.8069316148757935,0.1190735250711441,0.5364943146705627,288.2149658203125,288.25,288.3900146484375,285.2765808105469,289.3855285644531,297.3788452148437,288.2250366210937,1.0,0.2210890650749206,1.0,1.0,0.0,1.0,-1.165135383605957,1.1651341915130615,1.1857797517222934e-06,0.8851641416549683,0.0,0.0,0.0,22.65446281433105,25.0,131.80972290039062,-0.0,135.11038208007812,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
