time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12122340,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31072998046875,0.9869422912597656,0.2148629873991012,0.1923304796218872,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.749866247177124,0.0944778695702552,0.089817851781845,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094177246094,0.8868688941001892,0.1577177345752716,0.1103933975100517,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086077690124512,0.050000000745058,0.0479062162339687,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119070529937744,0.119811050593853,0.5397129058837891,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,289.4789123535156,297.3864440917969,288.3199157714844,1.0,0.2223080396652221,1.0,1.0,0.0,1.0,-1.176308512687683,1.1763073205947876,1.2049969200234043e-06,0.8940994143486023,0.0,0.0,0.0,22.50214958190918,25.0,131.8201446533203,-0.0,137.85560607910156,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31072998046875,0.9869422912597656,0.2148629873991012,0.1923304796218872,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.749866247177124,0.0944778695702552,0.089817851781845,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094177246094,0.8868688941001892,0.1577177345752716,0.1103933975100517,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086077690124512,0.050000000745058,0.0479062162339687,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119070529937744,0.119811050593853,0.5397129058837891,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,289.4789123535156,297.3864440917969,288.3199157714844,1.0,0.2223080396652221,1.0,1.0,0.0,1.0,-1.176308512687683,1.1763073205947876,1.2049969200234043e-06,0.8940994143486023,0.0,0.0,0.0,22.50214958190918,25.0,131.8201446533203,-0.0,137.85560607910156,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962178468704224,0.2200336903333664,0.1969265192747116,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7547054290771484,0.0952370390295982,0.0905157402157783,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8932188749313354,0.1590995788574218,0.1113456785678863,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111962795257568,0.050000000745058,0.0478945560753345,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.816708505153656,0.1205752417445182,0.5430551767349243,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,289.572265625,297.39385986328125,288.414794921875,1.0,0.2235925495624542,1.0,1.0,0.0,1.0,-1.1876646280288696,1.187663435935974,1.2247730865055928e-06,0.9032223224639891,0.0,0.0,0.0,22.37164688110352,25.0,131.83135986328125,-0.0,140.7569580078125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962178468704224,0.2200336903333664,0.1969265192747116,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7547054290771484,0.0952370390295982,0.0905157402157783,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8932188749313354,0.1590995788574218,0.1113456785678863,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111962795257568,0.050000000745058,0.0478945560753345,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.816708505153656,0.1205752417445182,0.5430551767349243,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,289.572265625,297.39385986328125,288.414794921875,1.0,0.2235925495624542,1.0,1.0,0.0,1.0,-1.1876646280288696,1.187663435935974,1.2247730865055928e-06,0.9032223224639891,0.0,0.0,0.0,22.37164688110352,25.0,131.83135986328125,-0.0,140.7569580078125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5004577636719,0.9897782802581788,0.2259757816791534,0.1947485208511352,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.49591064453125,0.753266453742981,0.0960236266255378,0.0912667959928512,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4991760253906,0.8915689587593079,0.1604936569929123,0.1123265326023101,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.488525390625,0.6081944108009338,0.050000000745058,0.047907967120409,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49761962890625,0.8147327899932861,0.1213644593954086,0.546622633934021,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,289.6656188964844,297.4048156738281,288.5093994140625,1.0,0.2246895432472229,1.0,1.0,0.0,1.0,-1.1916022300720217,1.1916009187698364,1.2317148048168749e-06,0.906428039073944,0.0,0.0,0.0,22.76976776123047,25.0,131.50335693359375,-0.0,142.64646911621094,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5004577636719,0.9897782802581788,0.2259757816791534,0.1947485208511352,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.49591064453125,0.753266453742981,0.0960236266255378,0.0912667959928512,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4991760253906,0.8915689587593079,0.1604936569929123,0.1123265326023101,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.488525390625,0.6081944108009338,0.050000000745058,0.047907967120409,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49761962890625,0.8147327899932861,0.1213644593954086,0.546622633934021,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,289.6656188964844,297.4048156738281,288.5093994140625,1.0,0.2246895432472229,1.0,1.0,0.0,1.0,-1.1916022300720217,1.1916009187698364,1.2317148048168749e-06,0.906428039073944,0.0,0.0,0.0,22.76976776123047,25.0,131.50335693359375,-0.0,142.64646911621094,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5475158691406,0.9846611618995668,0.2294600158929824,0.192790076136589,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5430603027344,0.7521816492080688,0.0964300408959388,0.0916552618145942,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5463256835937,0.890252411365509,0.1611981391906738,0.1128225028514862,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5356750488281,0.6063328981399536,0.050000000745058,0.0479164309799671,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54473876953125,0.8133488893508911,0.1217810362577438,0.548492968082428,288.5467529296875,288.54998779296875,288.7166748046875,285.3247375488281,289.7123107910156,297.4135437011719,288.5564880371094,1.0,0.2251484543085098,1.0,1.0,0.0,1.0,-1.192521572113037,1.1925203800201416,1.2333083532212186e-06,0.9071386456489564,0.0,0.0,0.0,22.996994018554688,25.0,131.259765625,-0.0,143.3721923828125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5945129394531,0.9836506247520448,0.2331084012985229,0.1922219693660736,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.590087890625,0.7530565857887268,0.0968490317463874,0.0920460075139999,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.59332275390625,0.8913916945457458,0.16191166639328,0.1133176013827323,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5826721191406,0.6061933636665344,0.050000000745058,0.0479170568287372,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5917663574219,0.8140915632247925,0.1222187504172325,0.5504105091094971,288.5937805175781,288.6499938964844,288.7633361816406,285.3306884765625,289.75897216796875,297.4234619140625,288.6034851074219,1.0,0.2256128191947937,1.0,1.0,0.0,1.0,-1.195418357849121,1.1954171657562256,1.238340246345615e-06,0.9093798398971558,0.0,0.0,0.0,23.053579330444336,25.0,131.10604858398438,-0.0,144.2812957763672,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834629893302916,0.2404692471027374,0.191843569278717,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7555235028266907,0.0977205708622932,0.092858225107193,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8945010304450989,0.1633623242378235,0.1143233925104141,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768493652344,0.6064728498458862,0.050000000745058,0.0479157343506813,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163446187973022,0.1231419965624809,0.5544745922088623,288.6880187988281,288.75,288.8566589355469,285.3421325683594,289.8523254394531,297.4423522949219,288.6976928710937,1.0,0.2265323847532272,1.0,1.0,0.0,1.0,-1.2018228769302368,1.2018216848373413,1.2494776910898509e-06,0.9142912030220032,0.0,0.0,0.0,23.110105514526367,28.0,131.06857299804688,-0.0,146.2461700439453,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834629893302916,0.2404692471027374,0.191843569278717,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7555235028266907,0.0977205708622932,0.092858225107193,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8945010304450989,0.1633623242378235,0.1143233925104141,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768493652344,0.6064728498458862,0.050000000745058,0.0479157343506813,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163446187973022,0.1231419965624809,0.5544745922088623,288.6880187988281,288.75,288.8566589355469,285.3421325683594,289.8523254394531,297.4423522949219,288.6976928710937,1.0,0.2265323847532272,1.0,1.0,0.0,1.0,-1.2018228769302368,1.2018216848373413,1.2494776910898509e-06,0.9142912030220032,0.0,0.0,0.0,23.110105514526367,28.0,131.06857299804688,-0.0,146.2461700439453,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849261045455932,0.2477129399776458,0.1948627382516861,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787475585937,0.7552596926689148,0.0986426398158073,0.0937280505895614,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8940849900245667,0.1648492962121963,0.1153619587421417,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042388081550598,0.050000000745058,0.0479259565472602,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8156837224960327,0.1241170614957809,0.5588444471359253,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,289.9457092285156,297.458740234375,288.7920227050781,1.0,0.2287335693836212,1.0,1.0,0.0,1.0,-1.2129921913146973,1.2129908800125122,1.2692079280895996e-06,0.9230341911315918,0.0,0.0,0.0,23.53010940551757,31.0,131.23318481445312,-0.0,150.33787536621094,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849261045455932,0.2477129399776458,0.1948627382516861,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787475585937,0.7552596926689148,0.0986426398158073,0.0937280505895614,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8940849900245667,0.1648492962121963,0.1153619587421417,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042388081550598,0.050000000745058,0.0479259565472602,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8156837224960327,0.1241170614957809,0.5588444471359253,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,289.9457092285156,297.458740234375,288.7920227050781,1.0,0.2287335693836212,1.0,1.0,0.0,1.0,-1.2129921913146973,1.2129908800125122,1.2692079280895996e-06,0.9230341911315918,0.0,0.0,0.0,23.53010940551757,31.0,131.23318481445312,-0.0,150.33787536621094,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.987776517868042,0.2543589770793915,0.2012774795293808,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.7523003220558167,0.0996147766709327,0.0946578979492187,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8901791572570801,0.1663696765899658,0.1164335906505584,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994672775268555,0.050000000745058,0.0479483418166637,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120543956756592,0.1251123547554016,0.5634022355079651,288.877197265625,288.95001220703125,289.0433349609375,285.3639831542969,290.0390930175781,297.46881103515625,288.88677978515625,1.0,0.2320107519626617,1.0,1.0,0.0,1.0,-1.2285906076431274,1.2285892963409424,1.297197854910337e-06,0.9353516697883606,0.0,0.0,0.0,24.32685279846192,34.0,131.61648559570312,-0.0,156.6048126220703,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.987776517868042,0.2543589770793915,0.2012774795293808,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.7523003220558167,0.0996147766709327,0.0946578979492187,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8901791572570801,0.1663696765899658,0.1164335906505584,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994672775268555,0.050000000745058,0.0479483418166637,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120543956756592,0.1251123547554016,0.5634022355079651,288.877197265625,288.95001220703125,289.0433349609375,285.3639831542969,290.0390930175781,297.46881103515625,288.88677978515625,1.0,0.2320107519626617,1.0,1.0,0.0,1.0,-1.2285906076431274,1.2285892963409424,1.297197854910337e-06,0.9353516697883606,0.0,0.0,0.0,24.32685279846192,34.0,131.61648559570312,-0.0,156.6048126220703,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.991253674030304,0.2603511810302734,0.2103851735591888,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473160028457642,0.1006367951631546,0.0956459045410156,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8835818767547607,0.1679206490516662,0.11753511428833,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926204919815063,0.050000000745058,0.0479817911982536,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058776259422302,0.1261024326086044,0.5680137276649475,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,290.1324768066406,297.47247314453125,288.9819641113281,1.0,0.2361937016248703,1.0,1.0,0.0,1.0,-1.247605323791504,1.2476040124893188,1.3320275229489198e-06,0.9505515694618224,0.0,0.0,0.0,25.461894989013672,37.0,132.03936767578125,-0.0,164.78782653808594,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.991253674030304,0.2603511810302734,0.2103851735591888,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473160028457642,0.1006367951631546,0.0956459045410156,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8835818767547607,0.1679206490516662,0.11753511428833,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926204919815063,0.050000000745058,0.0479817911982536,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058776259422302,0.1261024326086044,0.5680137276649475,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,290.1324768066406,297.47247314453125,288.9819641113281,1.0,0.2361937016248703,1.0,1.0,0.0,1.0,-1.247605323791504,1.2476040124893188,1.3320275229489198e-06,0.9505515694618224,0.0,0.0,0.0,25.461894989013672,37.0,132.03936767578125,-0.0,164.78782653808594,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.58917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.02117919921875,0.9930089712142944,0.2631122767925262,0.2157603949308395,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166320800781,0.7442383766174316,0.1011665314435958,0.0961616113781929,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.019775390625,0.8794817328453064,0.168706938624382,0.1180964857339859,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0087890625,0.588530957698822,0.050000000745058,0.0480025745928287,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.8019253611564636,0.1265909969806671,0.570314347743988,289.0202331542969,289.0226745605469,289.1833190917969,285.3803405761719,290.17919921875,297.47216796875,289.0296630859375,1.0,0.2385749965906143,1.0,1.0,0.0,1.0,-1.2581361532211304,1.258134841918945,1.3516122407963849e-06,0.959004819393158,0.0,0.0,0.0,26.15042495727539,37.0,132.24053955078125,-0.0,169.5460205078125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0690612792969,0.994670867919922,0.2657284140586853,0.2215762138366699,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0644836425781,0.7408558130264282,0.1017089635133743,0.0966919809579849,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0675964355469,0.874955952167511,0.169500321149826,0.1186648160219192,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565795898437,0.5840577483177185,0.050000000745058,0.0480260513722896,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0660400390625,0.7975366711616516,0.1270740926265716,0.5726047158241272,289.0680847167969,289.0827941894531,289.2300109863281,285.3859558105469,290.22589111328125,297.470703125,289.07745361328125,1.0,0.2411255538463592,1.0,1.0,0.0,1.0,-1.269213080406189,1.269211769104004,1.3724676364290644e-06,0.9679535627365112,0.0,0.0,0.0,26.9183292388916,25.0,132.4253692626953,-0.0,174.72344970703125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.16070556640625,0.9935823678970336,0.271669864654541,0.2176725417375564,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.15631103515625,0.746362030506134,0.1027684137225151,0.0976714193820953,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.15936279296875,0.8815988898277283,0.171027272939682,0.1197169870138168,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483764648437,0.5870658159255981,0.050000000745058,0.0480100698769092,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578063964844,0.8031427264213562,0.1279840767383575,0.5766201019287109,289.1597900390625,289.0075378417969,289.3196105957031,285.39703369140625,290.31549072265625,297.47186279296875,289.1689147949219,1.0,0.2404270321130752,1.0,1.0,0.0,1.0,-1.2717801332473757,1.2717788219451904,1.377528064949729e-06,0.970252275466919,0.0,0.0,0.0,26.559314727783203,25.0,132.0341033935547,-0.0,174.7711944580078,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644897460937,0.9934369921684264,0.2719782292842865,0.2171792387962341,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600952148437,0.7468609809875488,0.1028134301304817,0.0977115705609321,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.16314697265625,0.88221675157547,0.1710914075374603,0.1197600662708282,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.15216064453125,0.5874442458152771,0.050000000745058,0.0480080917477607,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615905761719,0.8036860227584839,0.1280229538679123,0.5767819285392761,289.16357421875,289.1009216308594,289.3233337402344,285.39752197265625,290.3192443847656,297.4722900390625,289.1726989746094,1.0,0.2402980774641037,1.0,1.0,0.0,1.0,-1.2714802026748655,1.2714787721633911,1.3769623592452265e-06,0.9700136780738832,0.0,0.0,0.0,26.504623413085938,28.0,131.98924255371094,-0.0,174.5562744140625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586669921875,0.9817732572555542,0.2825686037540436,0.1885445266962051,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.7739821076393127,0.1040213704109191,0.0987230017781257,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.9160932898521424,0.1727678030729293,0.1208357959985733,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545166015625,0.7723361253738403,0.1040462404489517,0.098102830350399,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562561035156,0.8312783241271973,0.1291026771068573,0.5809502601623535,289.25836181640625,289.1153259277344,289.4166564941406,285.4097900390625,290.41265869140625,297.50506591796875,289.2677001953125,1.0,0.2420372515916824,1.0,1.0,0.0,1.0,-1.304736614227295,1.3047351837158203,1.4405185311261448e-06,0.9963508248329164,0.0,0.0,0.0,24.38939476013184,31.0,132.6082305908203,-0.0,180.8023681640625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586669921875,0.9817732572555542,0.2825686037540436,0.1885445266962051,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.7739821076393127,0.1040213704109191,0.0987230017781257,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.9160932898521424,0.1727678030729293,0.1208357959985733,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545166015625,0.7723361253738403,0.1040462404489517,0.098102830350399,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562561035156,0.8312783241271973,0.1291026771068573,0.5809502601623535,289.25836181640625,289.1153259277344,289.4166564941406,285.4097900390625,290.41265869140625,297.50506591796875,289.2677001953125,1.0,0.2420372515916824,1.0,1.0,0.0,1.0,-1.304736614227295,1.3047351837158203,1.4405185311261448e-06,0.9963508248329164,0.0,0.0,0.0,24.38939476013184,31.0,132.6082305908203,-0.0,180.8023681640625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.98480486869812,0.2933586239814758,0.1946031004190445,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.7716460227966309,0.1052636727690696,0.099910631775856,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.9122626781463624,0.174465000629425,0.1220317110419273,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7613776326179504,0.0998791679739952,0.0959791615605354,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.8281517028808594,0.1302239298820495,0.5860753655433655,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,290.50604248046875,297.58819580078125,289.3634338378906,1.0,0.2449334263801574,1.0,1.0,0.0,1.0,-1.318475604057312,1.318474054336548,1.467072593186458e-06,1.0069454908370972,0.0,0.0,0.0,25.11847686767578,34.0,132.5240020751953,-0.0,187.0516967773437,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.98480486869812,0.2933586239814758,0.1946031004190445,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.7716460227966309,0.1052636727690696,0.099910631775856,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.9122626781463624,0.174465000629425,0.1220317110419273,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7613776326179504,0.0998791679739952,0.0959791615605354,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.8281517028808594,0.1302239298820495,0.5860753655433655,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,290.50604248046875,297.58819580078125,289.3634338378906,1.0,0.2449334263801574,1.0,1.0,0.0,1.0,-1.318475604057312,1.318474054336548,1.467072593186458e-06,1.0069454908370972,0.0,0.0,0.0,25.11847686767578,34.0,132.5240020751953,-0.0,187.0516967773437,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.7025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888252019882202,0.3016079366207123,0.2038480937480926,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.7666764855384827,0.1065682843327522,0.1011606678366661,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.905069887638092,0.1762024611234665,0.123260386288166,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7471045255661011,0.0976144820451736,0.0934478268027305,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8221877217292786,0.1312761306762695,0.59104984998703,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,290.59942626953125,297.62896728515625,289.4586181640625,1.0,0.2487462908029556,1.0,1.0,0.0,1.0,-1.335479497909546,1.3354780673980713,1.5004289934950066e-06,1.020106315612793,0.0,0.0,0.0,26.211397171020508,37.0,132.333740234375,-0.0,195.3853454589844,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.7025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888252019882202,0.3016079366207123,0.2038480937480926,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.7666764855384827,0.1065682843327522,0.1011606678366661,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.905069887638092,0.1762024611234665,0.123260386288166,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7471045255661011,0.0976144820451736,0.0934478268027305,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8221877217292786,0.1312761306762695,0.59104984998703,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,290.59942626953125,297.62896728515625,289.4586181640625,1.0,0.2487462908029556,1.0,1.0,0.0,1.0,-1.335479497909546,1.3354780673980713,1.5004289934950066e-06,1.020106315612793,0.0,0.0,0.0,26.211397171020508,37.0,132.333740234375,-0.0,195.3853454589844,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4980163574219,0.9908101558685304,0.3053080439567566,0.2091196775436401,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4940490722656,0.7637256383895874,0.1072487086057663,0.1018144488334655,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4969482421875,0.9010202288627625,0.1770874857902526,0.1238882914185524,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4933166503906,0.7410705089569092,0.0969874337315559,0.0927305817604065,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.49542236328125,0.8185822367668152,0.1317766159772873,0.5934175848960876,289.4974670410156,288.9100036621094,289.6499938964844,285.4451599121094,290.6461181640625,297.637939453125,289.5062866210937,1.0,0.2509587407112121,1.0,1.0,0.0,1.0,-1.3453264236450195,1.3453248739242554,1.5200223515421385e-06,1.0277801752090454,0.0,0.0,0.0,26.86251449584961,37.0,132.33941650390625,-0.0,200.3423309326172,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.7046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458068847656,0.992700457572937,0.3088321983814239,0.2147629261016845,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.54180908203125,0.7605184316635132,0.1079470217227935,0.1024878621101379,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.544677734375,0.8966354727745056,0.177982285618782,0.1245249509811401,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409851074219,0.7354838848114014,0.0965859368443489,0.0922664105892181,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.54315185546875,0.8145928382873535,0.1322704851627349,0.5957480669021606,289.54522705078125,288.7798767089844,289.6966552734375,285.4532775878906,290.6928100585937,297.6416931152344,289.553955078125,1.0,0.2533524930477142,1.0,1.0,0.0,1.0,-1.3559128046035769,1.355911374092102,1.5413703522426658e-06,1.036131501197815,0.0,0.0,0.0,27.58460235595703,40.0,132.3826141357422,-0.0,205.7967224121093,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959909319877625,0.3155026733875274,0.2269363701343536,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.753494918346405,0.1093935817480087,0.1038900017738342,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869532346725464,0.1797994673252105,0.1258228868246078,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7249968647956848,0.0962355807423591,0.0918497145175933,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054563999176025,0.1332582831382751,0.6004103422164917,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,290.7862243652344,297.6394348144531,289.64947509765625,1.0,0.2586141526699066,1.0,1.0,0.0,1.0,-1.378862977027893,1.378861427307129,1.5886133724052345e-06,1.0545333623886108,0.0,0.0,0.0,29.24106407165528,43.0,132.5181121826172,-0.0,218.1036071777344,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959909319877625,0.3155026733875274,0.2269363701343536,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.753494918346405,0.1093935817480087,0.1038900017738342,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869532346725464,0.1797994673252105,0.1258228868246078,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7249968647956848,0.0962355807423591,0.0918497145175933,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054563999176025,0.1332582831382751,0.6004103422164917,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,290.7862243652344,297.6394348144531,289.64947509765625,1.0,0.2586141526699066,1.0,1.0,0.0,1.0,-1.378862977027893,1.378861427307129,1.5886133724052345e-06,1.0545333623886108,0.0,0.0,0.0,29.24106407165528,43.0,132.5181121826172,-0.0,218.1036071777344,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.9983655214309692,0.3218209147453308,0.2399033308029174,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.7458952069282532,0.110903114080429,0.1053619086742401,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.8763693571090698,0.1816530078649521,0.1271530389785766,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.732177734375,0.7145742774009705,0.0962566286325454,0.0918539986014366,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950738668441772,0.1342609822750091,0.6051672101020813,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,290.8796081542969,297.630126953125,289.7450866699219,1.0,0.2643947601318359,1.0,1.0,0.0,1.0,-1.403507113456726,1.403505563735962,1.6404551388404798e-06,1.0743542909622192,0.0,0.0,0.0,31.175750732421875,46.0,132.65530395507812,-0.0,232.11289978027344,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.9983655214309692,0.3218209147453308,0.2399033308029174,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.7458952069282532,0.110903114080429,0.1053619086742401,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.8763693571090698,0.1816530078649521,0.1271530389785766,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.732177734375,0.7145742774009705,0.0962566286325454,0.0918539986014366,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950738668441772,0.1342609822750091,0.6051672101020813,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,290.8796081542969,297.630126953125,289.7450866699219,1.0,0.2643947601318359,1.0,1.0,0.0,1.0,-1.403507113456726,1.403505563735962,1.6404551388404798e-06,1.0743542909622192,0.0,0.0,0.0,31.175750732421875,46.0,132.65530395507812,-0.0,232.11289978027344,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279204964637756,0.2531656920909881,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.738024115562439,0.1124742776155471,0.1069018468260765,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653402328491211,0.1835440546274185,0.1285161525011062,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034385800361633,0.0964933335781097,0.0921021103858947,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.784162163734436,0.1352844387292862,0.6100586652755737,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,290.9730224609375,297.6180114746094,289.8407897949219,1.0,0.2705626487731933,1.0,1.0,0.0,1.0,-1.4290826320648191,1.4290809631347656,1.6954237480604206e-06,1.0949286222457886,0.0,0.0,0.0,33.379581451416016,49.0,132.749267578125,-0.0,247.6090850830078,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279204964637756,0.2531656920909881,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.738024115562439,0.1124742776155471,0.1069018468260765,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653402328491211,0.1835440546274185,0.1285161525011062,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034385800361633,0.0964933335781097,0.0921021103858947,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.784162163734436,0.1352844387292862,0.6100586652755737,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,290.9730224609375,297.6180114746094,289.8407897949219,1.0,0.2705626487731933,1.0,1.0,0.0,1.0,-1.4290826320648191,1.4290809631347656,1.6954237480604206e-06,1.0949286222457886,0.0,0.0,0.0,33.379581451416016,49.0,132.749267578125,-0.0,247.6090850830078,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9292907714844,0.9990000128746032,0.3339047431945801,0.2663924098014831,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.7301909327507019,0.1141073852777481,0.1085089966654777,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8543972373008728,0.1854738295078277,0.1299125254154205,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922711133956909,0.0968685448169708,0.0925049483776092,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732363939285278,0.1363303065299987,0.6150908470153809,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,291.06640625,297.6054077148437,289.9365234375,1.0,0.2769997715950012,1.0,1.0,0.0,1.0,-1.4550917148590088,1.455090045928955,1.752452817527228e-06,1.115758180618286,0.0,0.0,0.0,35.823516845703125,52.0,132.7867889404297,-0.0,264.3955993652344,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
