time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12124440,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9292907714844,0.9990000128746032,0.3339047431945801,0.2663924098014831,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.7301909327507019,0.1141073852777481,0.1085089966654777,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8543972373008728,0.1854738295078277,0.1299125254154205,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922711133956909,0.0968685448169708,0.0925049483776092,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732363939285278,0.1363303065299987,0.6150908470153809,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,291.06640625,297.6054077148437,289.9365234375,1.0,0.2769997715950012,1.0,1.0,0.0,1.0,-1.4550917148590088,1.455090045928955,1.752452817527228e-06,1.115758180618286,0.0,0.0,0.0,35.823516845703125,52.0,132.7867889404297,-0.0,264.3955993652344,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9772644042969,0.9990000128746032,0.3368731439113617,0.2730022966861725,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.97296142578125,0.7263978719711304,0.1149476319551467,0.1093373522162437,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9756164550781,0.849152147769928,0.1864537447690963,0.1306229382753372,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97174072265625,0.6869003772735596,0.0970954522490501,0.0927490964531898,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9740905761719,0.7679674029350281,0.1368621587753296,0.6176583170890808,289.97625732421875,288.09600830078125,290.1166687011719,285.5494079589844,291.1131286621094,297.59930419921875,289.984375,1.0,0.2802904844284057,1.0,1.0,0.0,1.0,-1.4682483673095703,1.468246579170227,1.781718310667202e-06,1.126242995262146,0.0,0.0,0.0,37.11629867553711,52.0,132.78829956054688,-0.0,273.2391357421875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.02520751953125,0.9990000128746032,0.3398268520832062,0.2796426713466644,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209045410156,0.7227250933647156,0.1158041357994079,0.1101821586489677,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235290527344,0.8441333770751953,0.1874440312385559,0.1313413977622985,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196533203125,0.6817469596862793,0.0973448455333709,0.0930169373750686,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220031738281,0.7629120945930481,0.1374002397060394,0.6202592253684998,290.024169921875,287.9798583984375,290.163330078125,285.5632629394531,291.1598205566406,297.5933837890625,290.0322265625,1.0,0.2836185693740845,1.0,1.0,0.0,1.0,-1.4815404415130615,1.4815385341644287,1.8115729290002487e-06,1.1368032693862915,0.0,0.0,0.0,38.445045471191406,40.0,132.78390502929688,-0.0,282.3780822753906,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3467193841934204,0.2787256240844726,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267702221870422,0.117549329996109,0.111814834177494,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8478488922119141,0.1894406825304031,0.132724717259407,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838246583938599,0.0978857055306434,0.0935080498456955,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657131552696228,0.1384908109903335,0.6250817179679871,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,291.253173828125,297.5888061523437,290.1276550292969,1.0,0.2842459082603454,1.0,1.0,0.0,1.0,-1.490452766418457,1.4904509782791138,1.831850340749952e-06,1.1439590454101562,0.0,0.0,0.0,38.45850372314453,43.0,132.30747985839844,-0.0,286.3612976074219,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3467193841934204,0.2787256240844726,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267702221870422,0.117549329996109,0.111814834177494,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8478488922119141,0.1894406825304031,0.132724717259407,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838246583938599,0.0978857055306434,0.0935080498456955,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657131552696228,0.1384908109903335,0.6250817179679871,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,291.253173828125,297.5888061523437,290.1276550292969,1.0,0.2842459082603454,1.0,1.0,0.0,1.0,-1.490452766418457,1.4904509782791138,1.831850340749952e-06,1.1439590454101562,0.0,0.0,0.0,38.45850372314453,43.0,132.30747985839844,-0.0,286.3612976074219,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152099609375,0.9990000128746032,0.3551744222640991,0.2792939245700836,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297306656837463,0.1193839088082313,0.1135295256972312,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.850214958190918,0.1915050446987152,0.1341535896062851,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848362684249878,0.0985218286514282,0.0940884575247764,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.767338752746582,0.139694407582283,0.6303480267524719,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,291.3465270996094,297.59912109375,290.2220458984375,1.0,0.2863543927669525,1.0,1.0,0.0,1.0,-1.5019211769104004,1.5019193887710571,1.857846200437052e-06,1.1528717279434204,0.0,0.0,0.0,38.75981521606445,46.0,131.68907165527344,-0.0,292.2776794433594,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152099609375,0.9990000128746032,0.3551744222640991,0.2792939245700836,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297306656837463,0.1193839088082313,0.1135295256972312,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.850214958190918,0.1915050446987152,0.1341535896062851,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848362684249878,0.0985218286514282,0.0940884575247764,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.767338752746582,0.139694407582283,0.6303480267524719,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,291.3465270996094,297.59912109375,290.2220458984375,1.0,0.2863543927669525,1.0,1.0,0.0,1.0,-1.5019211769104004,1.5019193887710571,1.857846200437052e-06,1.1528717279434204,0.0,0.0,0.0,38.75981521606445,46.0,131.68907165527344,-0.0,292.2776794433594,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3640827536582947,0.2820729911327362,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314597964286804,0.1216595023870468,0.1155433729290962,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508130311965942,0.1939789056777954,0.1357841938734054,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6847007870674133,0.0996029078960418,0.0949719175696373,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.767541229724884,0.1413532346487045,0.637122631072998,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,291.4399108886719,297.6131286621094,290.316650390625,1.0,0.2895185649394989,1.0,1.0,0.0,1.0,-1.5188229084014893,1.5188210010528564,1.8967476762554725e-06,1.1661521196365356,0.0,0.0,0.0,39.53443908691406,49.0,131.6116943359375,-0.0,301.9954528808594,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3640827536582947,0.2820729911327362,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314597964286804,0.1216595023870468,0.1155433729290962,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508130311965942,0.1939789056777954,0.1357841938734054,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6847007870674133,0.0996029078960418,0.0949719175696373,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.767541229724884,0.1413532346487045,0.637122631072998,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,291.4399108886719,297.6131286621094,290.316650390625,1.0,0.2895185649394989,1.0,1.0,0.0,1.0,-1.5188229084014893,1.5188210010528564,1.8967476762554725e-06,1.1661521196365356,0.0,0.0,0.0,39.53443908691406,49.0,131.6116943359375,-0.0,301.9954528808594,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3735964596271515,0.2852398753166199,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7340453863143921,0.1245820596814155,0.1181851103901863,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.851874053478241,0.197036936879158,0.1378393024206161,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858451962471008,0.1013378277420997,0.0964894592761993,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685814499855042,0.1436588913202285,0.646886944770813,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,291.5332946777344,297.6315002441406,290.4114990234375,1.0,0.293674886226654,1.0,1.0,0.0,1.0,-1.5418046712875366,1.5418026447296145,1.9505334876157576e-06,1.184257984161377,0.0,0.0,0.0,40.49937057495117,52.0,131.8028106689453,-0.0,315.2875061035156,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3735964596271515,0.2852398753166199,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7340453863143921,0.1245820596814155,0.1181851103901863,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.851874053478241,0.197036936879158,0.1378393024206161,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858451962471008,0.1013378277420997,0.0964894592761993,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685814499855042,0.1436588913202285,0.646886944770813,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,291.5332946777344,297.6315002441406,290.4114990234375,1.0,0.293674886226654,1.0,1.0,0.0,1.0,-1.5418046712875366,1.5418026447296145,1.9505334876157576e-06,1.184257984161377,0.0,0.0,0.0,40.49937057495117,52.0,131.8028106689453,-0.0,315.2875061035156,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.45233154296875,0.9990000128746032,0.3785416781902313,0.2870372831821441,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.44854736328125,0.735514223575592,0.1262353360652923,0.1197016462683677,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508361816406,0.8524389863014221,0.1987301260232925,0.1389922350645065,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4471130371094,0.6867223381996155,0.1023995950818061,0.0974464192986488,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4493713378906,0.7692630290985107,0.1450001150369644,0.6526860594749451,290.451416015625,287.3753356933594,290.5833435058594,285.7132263183594,291.5799865722656,297.6417236328125,290.45904541015625,1.0,0.296093612909317,1.0,1.0,0.0,1.0,-1.55527663230896,1.5552746057510376,1.982527237487375e-06,1.1948833465576172,0.0,0.0,0.0,41.061641693115234,52.0,131.94882202148438,-0.0,323.23516845703125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5,0.9990000128746032,0.383591890335083,0.2890028357505798,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4962463378906,0.7370367050170898,0.1279979944229126,0.121328666806221,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4985046386719,0.8529707789421082,0.2005140632390976,0.1402135491371154,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.49481201171875,0.6877222061157227,0.1035717502236366,0.0985150784254074,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4970397949219,0.7699846625328064,0.1464463919401168,0.6589928269386292,290.49908447265625,287.273193359375,290.6300048828125,285.73028564453125,291.6266784667969,297.6523742675781,290.50665283203125,1.0,0.298720508813858,1.0,1.0,0.0,1.0,-1.5699092149734497,1.5699071884155271,2.017661017816863e-06,1.2064285278320312,0.0,0.0,0.0,41.679962158203125,55.0,132.1060791015625,-0.0,332.0267028808594,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3939628601074219,0.2934434413909912,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7401518821716309,0.1318153887987136,0.1248746812343597,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8538750410079956,0.2043201178312301,0.1428333222866058,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.689963698387146,0.1062091216444969,0.1009462773799896,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714530825614929,0.1496127396821975,0.6729180216789246,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,291.7200927734375,297.6742248535156,290.60211181640625,1.0,0.3045434951782226,1.0,1.0,0.0,1.0,-1.6022776365280151,1.6022756099700928,2.0967920590919675e-06,1.23197340965271,0.0,0.0,0.0,43.08350372314453,58.0,132.41697692871094,-0.0,352.0925598144531,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3939628601074219,0.2934434413909912,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7401518821716309,0.1318153887987136,0.1248746812343597,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8538750410079956,0.2043201178312301,0.1428333222866058,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.689963698387146,0.1062091216444969,0.1009462773799896,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714530825614929,0.1496127396821975,0.6729180216789246,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,291.7200927734375,297.6742248535156,290.60211181640625,1.0,0.3045434951782226,1.0,1.0,0.0,1.0,-1.6022776365280151,1.6022756099700928,2.0967920590919675e-06,1.23197340965271,0.0,0.0,0.0,43.08350372314453,58.0,132.41697692871094,-0.0,352.0925598144531,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4046485722064972,0.2985064685344696,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7433079481124878,0.1359826922416687,0.1287664622068405,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8545664548873901,0.2084080725908279,0.1456597596406936,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924328207969666,0.109194628894329,0.1037227734923362,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729036808013916,0.1530975550413131,0.6883513927459717,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,291.8134765625,297.6961975097656,290.6977844238281,1.0,0.3110398650169372,1.0,1.0,0.0,1.0,-1.6382826566696167,1.6382805109024048,2.1870905584364664e-06,1.260385274887085,0.0,0.0,0.0,44.69881439208984,61.0,132.68923950195312,-0.0,375.4226989746094,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4046485722064972,0.2985064685344696,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7433079481124878,0.1359826922416687,0.1287664622068405,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8545664548873901,0.2084080725908279,0.1456597596406936,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924328207969666,0.109194628894329,0.1037227734923362,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729036808013916,0.1530975550413131,0.6883513927459717,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,291.8134765625,297.6961975097656,290.6977844238281,1.0,0.3110398650169372,1.0,1.0,0.0,1.0,-1.6382826566696167,1.6382805109024048,2.1870905584364664e-06,1.260385274887085,0.0,0.0,0.0,44.69881439208984,61.0,132.68923950195312,-0.0,375.4226989746094,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156237244606018,0.3040781915187835,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7465184926986694,0.1404715627431869,0.1329721808433532,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551168441772461,0.2127532362937927,0.1486721038818359,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6951079368591309,0.1124967336654663,0.1068095862865448,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743584513664246,0.1568662077188491,0.7051108479499817,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,291.9068908691406,297.71783447265625,290.79364013671875,1.0,0.3181194961071014,1.0,1.0,0.0,1.0,-1.6774641275405884,1.677461862564087,2.2880726646690164e-06,1.2912893295288086,0.0,0.0,0.0,46.50715637207031,64.0,132.90524291992188,-0.0,402.00927734375,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156237244606018,0.3040781915187835,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7465184926986694,0.1404715627431869,0.1329721808433532,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551168441772461,0.2127532362937927,0.1486721038818359,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6951079368591309,0.1124967336654663,0.1068095862865448,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743584513664246,0.1568662077188491,0.7051108479499817,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,291.9068908691406,297.71783447265625,290.79364013671875,1.0,0.3181194961071014,1.0,1.0,0.0,1.0,-1.6774641275405884,1.677461862564087,2.2880726646690164e-06,1.2912893295288086,0.0,0.0,0.0,46.50715637207031,64.0,132.90524291992188,-0.0,402.00927734375,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4268817007541656,0.3100093901157379,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498429417610168,0.1452621668577194,0.1374694257974624,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556398153305054,0.217339277267456,0.1518564522266388,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980205178260803,0.116093061864376,0.1101817637681961,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7758910059928894,0.1608953177928924,0.7230716943740845,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,292.00030517578125,297.7389831542969,290.8896179199219,1.0,0.3256945312023163,1.0,1.0,0.0,1.0,-1.7194219827651978,1.7194195985794067,2.399341610725969e-06,1.3243592977523804,0.0,0.0,0.0,48.48310089111328,67.0,133.0631866455078,-0.0,431.84320068359375,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4268817007541656,0.3100093901157379,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498429417610168,0.1452621668577194,0.1374694257974624,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556398153305054,0.217339277267456,0.1518564522266388,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980205178260803,0.116093061864376,0.1101817637681961,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7758910059928894,0.1608953177928924,0.7230716943740845,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,292.00030517578125,297.7389831542969,290.8896179199219,1.0,0.3256945312023163,1.0,1.0,0.0,1.0,-1.7194219827651978,1.7194195985794067,2.399341610725969e-06,1.3243592977523804,0.0,0.0,0.0,48.48310089111328,67.0,133.0631866455078,-0.0,431.84320068359375,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.93145751953125,0.9990000128746032,0.4326192736625671,0.3130688071250915,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283142089844,0.7515683770179749,0.1477677524089813,0.1398239284753799,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9301147460937,0.8559237122535706,0.2197203636169433,0.1535110473632812,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269714355469,0.6995789408683777,0.1179980933666229,0.1119708195328712,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288330078125,0.776710569858551,0.1630040258169174,0.7324827909469604,290.9306640625,286.7479858398437,291.04998779296875,285.8796691894531,292.0469970703125,297.7494201660156,290.9376220703125,1.0,0.329647034406662,1.0,1.0,0.0,1.0,-1.7413541078567505,1.74135160446167,2.458788458170602e-06,1.3416335582733154,0.0,0.0,0.0,49.52719497680664,67.0,133.1216583251953,-0.0,447.9963684082031,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.9990000128746032,0.4384314119815826,0.3161653280258178,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764709472656,0.7533499002456665,0.1503456085920334,0.1422474235296249,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.97821044921875,0.8562427163124084,0.222159206867218,0.1552063226699829,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.97515869140625,0.7012153267860413,0.119972825050354,0.1138266399502754,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769592285156,0.7775816321372986,0.165174052119255,0.7421723008155823,290.9787902832031,286.6598815917969,291.0966796875,285.89581298828125,292.0937194824219,297.759765625,290.98565673828125,1.0,0.3336985111236572,1.0,1.0,0.0,1.0,-1.7638791799545288,1.7638765573501587,2.520757561796927e-06,1.3593660593032837,0.0,0.0,0.0,50.60429382324219,70.0,133.16766357421875,-0.0,464.980712890625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4502885937690735,0.3224083483219147,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571154236793518,0.155716672539711,0.1472993046045303,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570323586463928,0.2272092849016189,0.1587177664041519,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.704744279384613,0.124129332602024,0.1177358478307724,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795166969299316,0.1696964353322982,0.7623754739761353,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,292.1871337890625,297.7802429199219,291.08172607421875,1.0,0.3420723080635071,1.0,1.0,0.0,1.0,-1.8106077909469604,1.8106050491333008,2.6522588996158447e-06,1.396121621131897,0.0,0.0,0.0,52.84676361083984,73.0,133.22666931152344,-0.0,501.4882507324219,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4502885937690735,0.3224083483219147,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571154236793518,0.155716672539711,0.1472993046045303,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570323586463928,0.2272092849016189,0.1587177664041519,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.704744279384613,0.124129332602024,0.1177358478307724,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795166969299316,0.1696964353322982,0.7623754739761353,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,292.1871337890625,297.7802429199219,291.08172607421875,1.0,0.3420723080635071,1.0,1.0,0.0,1.0,-1.8106077909469604,1.8106050491333008,2.6522588996158447e-06,1.396121621131897,0.0,0.0,0.0,52.84676361083984,73.0,133.22666931152344,-0.0,501.4882507324219,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4624692499637604,0.3286173939704895,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7612020969390869,0.1613700538873672,0.1526184678077697,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8580949306488037,0.2324858903884887,0.1623871922492981,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086421251296997,0.1285563558340072,0.1219018846750259,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817665934562683,0.1744578033685684,0.7836522459983826,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,292.280517578125,297.8006286621094,291.1778259277344,1.0,0.3507641851902008,1.0,1.0,0.0,1.0,-1.8594070672988887,1.8594043254852293,2.793798785205581e-06,1.4344593286514282,0.0,0.0,0.0,55.18798828125,76.0,133.24859619140625,-0.0,541.4425048828125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4624692499637604,0.3286173939704895,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7612020969390869,0.1613700538873672,0.1526184678077697,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8580949306488037,0.2324858903884887,0.1623871922492981,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086421251296997,0.1285563558340072,0.1219018846750259,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817665934562683,0.1744578033685684,0.7836522459983826,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,292.280517578125,297.8006286621094,291.1778259277344,1.0,0.3507641851902008,1.0,1.0,0.0,1.0,-1.8594070672988887,1.8594043254852293,2.793798785205581e-06,1.4344593286514282,0.0,0.0,0.0,55.18798828125,76.0,133.24859619140625,-0.0,541.4425048828125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.474992960691452,0.3346951305866241,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656610012054443,0.1673052310943603,0.1582032442092895,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8594964146614075,0.2379892915487289,0.1662139445543289,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128292918205261,0.1332525908946991,0.1263222992420196,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.784386396408081,0.179458200931549,0.8059966564178467,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,292.3739318847656,297.821044921875,291.2738952636719,1.0,0.3597376048564911,1.0,1.0,0.0,1.0,-1.910144567489624,1.9101417064666748,2.945470669146744e-06,1.4742660522460938,0.0,0.0,0.0,57.609642028808594,79.0,133.2411346435547,-0.0,584.9697265625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.474992960691452,0.3346951305866241,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656610012054443,0.1673052310943603,0.1582032442092895,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8594964146614075,0.2379892915487289,0.1662139445543289,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128292918205261,0.1332525908946991,0.1263222992420196,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.784386396408081,0.179458200931549,0.8059966564178467,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,292.3739318847656,297.821044921875,291.2738952636719,1.0,0.3597376048564911,1.0,1.0,0.0,1.0,-1.910144567489624,1.9101417064666748,2.945470669146744e-06,1.4742660522460938,0.0,0.0,0.0,57.609642028808594,79.0,133.2411346435547,-0.0,584.9697265625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.32568359375,0.9990000128746032,0.4826549291610718,0.3382321298122406,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231201171875,0.7685229778289795,0.1709896624088287,0.1616699397563934,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3244934082031,0.8605189919471741,0.2413894832134246,0.1685777753591537,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3219299316406,0.7154462337493896,0.136189803481102,0.1290870457887649,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32342529296875,0.7861483097076416,0.1825634688138961,0.8198704719543457,291.3250427246094,286.3087463378906,291.4324951171875,286.0092163085937,292.4298095703125,297.83331298828125,291.3313293457031,1.0,0.365226536989212,1.0,1.0,0.0,1.0,-1.94137179851532,1.9413686990737915,3.041075842702412e-06,1.4987374544143677,0.984159767627716,0.984159767627716,0.0,59.08948516845703,79.0,133.2255401611328,-0.0,612.7698974609375,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,0.0,0.0,4.864354741669204e-21,2.432177370834602e-21,2.432177370834602e-21,0.0,0.0,-0.0,3.1163461244432256e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126240,297.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3054504394531,0.9990000128746032,0.4851290583610534,0.3410278260707855,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5463256835937,0.7699782252311707,0.1726395785808563,0.1639277189970016,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.41900634765625,0.8606445789337158,0.2422886490821838,0.1700464040040969,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6528015136719,0.7167637944221497,0.1375094354152679,0.1308961361646652,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5193176269531,0.7868391275405884,0.183745190501213,0.8287694454193115,289.365478515625,286.23638916015625,291.4700012207031,286.0215759277344,292.46734619140625,297.8240661621094,288.8270263671875,1.0,0.3689404428005218,1.0,1.0,0.0,1.0,-1.9620680809021,1.9620649814605715,3.1054742066771723e-06,1.515010952949524,0.983129382133484,0.983129382133484,0.0,60.17583084106445,82.0,9384.7216796875,-0.0,631.990234375,1.0,283.2047424316406,290.2225341796875,289.0483703613281,289.8759155273437,293.1499938964844,293.1499938964844,283.1499938964844,1492.2763671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0221058540046215,1.0,0.0,0.0,0.8002362847328186,0.8002423048019409,6.365468863123169e-08,4.224091529846191,4.224081516265869,1.0135020602319855e-05,0.0,0.0,-0.0,3957.542724609375,0.0,16.578380584716797,1888.998046875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126300,297.8092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7916564941406,0.9990000128746032,0.4755090475082397,0.3548583984375,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8724975585937,0.759790301322937,0.1702450066804886,0.1638790965080261,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8305358886719,0.8470064401626587,0.236437976360321,0.168454110622406,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9124450683594,0.7071827054023743,0.1355552077293396,0.1308643221855163,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8636474609375,0.7750009298324585,0.1802603602409362,0.8248801827430725,286.8122253417969,286.2139892578125,291.51666259765625,286.036865234375,292.5140380859375,297.7032470703125,286.6475524902344,1.0,0.3729906678199768,1.0,1.0,0.0,1.0,-1.9720308780670168,1.9720277786254885,3.137316298307269e-06,1.5232315063476562,0.9601296782493592,0.9601296782493592,0.0,63.294883728027344,82.0,11179.0146484375,-0.0,650.0810546875,1.0,283.1854858398437,286.690673828125,290.093017578125,290.774169921875,293.1499938964844,293.1499938964844,283.1499938964844,2335.61572265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1829442828893661,1.0,0.0,0.0,0.9917036294937134,0.991705596446991,6.657268158960505e-08,4.264684200286865,4.264674663543701,9.79650576482527e-06,0.0,0.0,-0.0,3829.218505859375,0.0,30.181001663208008,1895.26806640625,0.0,0.0,0.253312349319458,1.0,0.0,3.0,1.0,0.0
12126360,297.63482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654235839844,0.9990000128746032,0.4625607132911682,0.3768851459026336,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99627685546875,0.7411905527114868,0.1666292399168014,0.1611046195030212,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815673828125,0.8240021467208862,0.2291431725025177,0.1638654172420501,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0105285644531,0.6880213022232056,0.1325942873954773,0.1286290884017944,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.7538498640060425,0.1752091199159622,0.8059998154640198,285.9741516113281,286.1398620605469,291.5633239746094,286.05206298828125,292.5606994628906,297.5570068359375,285.9137268066406,1.0,0.3760667443275451,1.0,1.0,0.0,1.0,-1.964296698570252,1.9642935991287231,3.113366801699158e-06,1.5173839330673218,0.9507384300231934,0.9507384300231934,0.0,67.88072204589844,70.0,11800.7236328125,-0.0,659.4478149414062,1.0,283.17022705078125,285.6450500488281,290.49493408203125,291.3236999511719,293.1499938964844,293.1499938964844,283.1499938964844,3784.455322265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3561723232269287,1.0,0.0,0.0,1.2494105100631714,1.249413251876831,1.0420600915495017e-07,4.2658867835998535,4.2658772468566895,9.786246664589273e-06,0.0,0.0,-0.0,3864.374755859375,0.0,60.38380813598633,1895.4320068359373,0.0,203.9375457763672,0.3191011548042297,1.0,0.0,3.0,1.0,0.0
12126420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.9990000128746032,0.4480079412460327,0.3953615128993988,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546264648437,0.7250297665596008,0.1628158092498779,0.1573802977800369,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475769042969,0.8023406863212585,0.2218320369720459,0.1583578586578369,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615234375,0.670714795589447,0.1294152587652206,0.1255801171064376,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.553466796875,0.7349416017532349,0.1695242673158645,0.7801306843757629,285.5434875488281,286.1136474609375,291.62030029296875,286.07049560546875,292.6176147460937,297.3995056152344,285.51220703125,1.0,0.3758965134620666,1.0,1.0,0.0,1.0,-1.9406851530075075,1.9406821727752688,3.04027207675972e-06,1.4991079568862915,0.9421544671058656,0.9421544671058656,0.0,71.51983642578125,70.0,12311.7919921875,-0.0,653.314208984375,1.0,283.1585388183594,285.14031982421875,290.2921447753906,291.3276672363281,293.1499938964844,293.1499938964844,283.1499938964844,5943.42529296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5000864267349243,1.0,0.0,0.0,1.5540711879730225,1.5540754795074463,1.611526556644094e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3808.23779296875,0.0,116.48081970214844,1895.43701171875,0.0,507.18743896484375,0.3908722698688507,1.0,0.0,3.0,1.0,0.0
