time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12126480,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759460449219,0.9989600777626038,0.4404308795928955,0.4007514417171478,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3877258300781,0.7180861830711365,0.1609297543764114,0.1554000228643417,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827514648437,0.7925085425376892,0.2182869166135788,0.1555438339710235,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39263916015625,0.6634299755096436,0.1277979761362075,0.1239183396100997,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3869934082031,0.726597011089325,0.1664769351482391,0.7654369473457336,285.37969970703125,286.14678955078125,291.6566772460937,286.0821533203125,292.6539611816406,297.3232116699219,285.3569641113281,1.0,0.3744882941246032,1.0,1.0,0.0,1.0,-1.9218932390213013,1.9218902587890625,2.982818841701373e-06,1.484577775001526,0.9361611008644104,0.9361611008644104,0.0,72.75675201416016,58.0,12487.99609375,-0.0,643.0176391601562,1.0,283.1545104980469,284.9486999511719,290.04254150390625,291.13543701171875,293.1499938964844,293.1499938964844,283.1499938964844,7340.005859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5592328310012817,1.0,0.0,0.0,1.7183853387832642,1.7183905839920044,1.9703105635926482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.50390625,0.0,157.73033142089844,1895.4371337890625,0.0,726.1716918945312,0.4338822960853576,1.0,0.0,3.0,1.0,0.0
12126540,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.9864437580108644,0.4302099049091339,0.3890178203582763,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.7081730961799622,0.1578280627727508,0.1519499272108078,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.7786821722984314,0.2122186720371246,0.1506262272596359,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.6535038352012634,0.1249811798334121,0.1208694651722908,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.7134199738502502,0.1607056111097335,0.7365821003913879,285.1015625,286.1499938964844,291.75,286.11187744140625,292.7471923828125,297.22430419921875,285.08917236328125,1.0,0.366737961769104,1.0,1.0,0.0,1.0,-1.8593101501464844,1.8593074083328247,2.7948915430897614e-06,1.4353851079940796,0.920417308807373,0.920417308807373,0.0,73.12313079833984,46.0,12656.69140625,-0.0,598.135498046875,1.0,283.1506652832031,284.6210327148437,289.4210205078125,290.4953918457031,293.1499938964844,293.1499938964844,283.1499938964844,11216.90234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178374886512756,1.0,0.0,0.0,2.0914173126220703,2.0914251804351807,2.918601467172266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.246826171875,0.0,285.8406982421875,1895.4371337890625,0.0,1032.575927734375,0.5252677202224731,1.0,0.0,3.0,1.0,0.0
12126600,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.9864437580108644,0.4302099049091339,0.3890178203582763,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.7081730961799622,0.1578280627727508,0.1519499272108078,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.7786821722984314,0.2122186720371246,0.1506262272596359,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.6535038352012634,0.1249811798334121,0.1208694651722908,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.7134199738502502,0.1607056111097335,0.7365821003913879,285.1015625,286.1499938964844,291.75,286.11187744140625,292.7471923828125,297.22430419921875,285.08917236328125,1.0,0.366737961769104,1.0,1.0,0.0,1.0,-1.8593101501464844,1.8593074083328247,2.7948915430897614e-06,1.4353851079940796,0.920417308807373,0.920417308807373,0.0,73.12313079833984,46.0,12656.69140625,-0.0,598.135498046875,1.0,283.1506652832031,284.6210327148437,289.4210205078125,290.4953918457031,293.1499938964844,293.1499938964844,283.1499938964844,11216.90234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178374886512756,1.0,0.0,0.0,2.0914173126220703,2.0914251804351807,2.918601467172266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.246826171875,0.0,285.8406982421875,1895.4371337890625,0.0,1032.575927734375,0.5252677202224731,1.0,0.0,3.0,1.0,0.0
12126660,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.9985841512680054,0.4271989464759826,0.3849231302738189,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.7192997932434082,0.1567708700895309,0.1502905488014221,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.7892602682113647,0.2091052830219268,0.1478524804115295,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.6633951663970947,0.1238237470388412,0.1191910654306411,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.7210014462471008,0.157424122095108,0.7182744741439819,284.96051025390625,286.14947509765625,291.84332275390625,286.1412353515625,292.8404846191406,297.1958923339844,284.9542541503906,1.0,0.3563901782035827,1.0,1.0,0.0,1.0,-1.825052618980408,1.825049877166748,2.6948559934680816e-06,1.4083281755447388,0.9038174152374268,0.9038174152374268,0.0,66.84097290039062,34.0,12782.7216796875,-0.0,554.4368896484375,1.0,283.15008544921875,284.4496154785156,289.07965087890625,290.06866455078125,293.1499938964844,293.1499938964844,283.1499938964844,14945.818359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6004095673561096,1.0,0.0,0.0,2.3707263469696045,2.370736598968506,3.75021556919819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.091796875,0.0,418.9278869628906,1895.4371337890625,0.0,931.0831298828124,0.5940051674842834,1.0,0.0,3.0,1.0,0.0
12126720,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.9985841512680054,0.4271989464759826,0.3849231302738189,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.7192997932434082,0.1567708700895309,0.1502905488014221,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.7892602682113647,0.2091052830219268,0.1478524804115295,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.6633951663970947,0.1238237470388412,0.1191910654306411,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.7210014462471008,0.157424122095108,0.7182744741439819,284.96051025390625,286.14947509765625,291.84332275390625,286.1412353515625,292.8404846191406,297.1958923339844,284.9542541503906,1.0,0.3563901782035827,1.0,1.0,0.0,1.0,-1.825052618980408,1.825049877166748,2.6948559934680816e-06,1.4083281755447388,0.9038174152374268,0.9038174152374268,0.0,66.84097290039062,34.0,12782.7216796875,-0.0,554.4368896484375,1.0,283.15008544921875,284.4496154785156,289.07965087890625,290.06866455078125,293.1499938964844,293.1499938964844,283.1499938964844,14945.818359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6004095673561096,1.0,0.0,0.0,2.3707263469696045,2.370736598968506,3.75021556919819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.091796875,0.0,418.9278869628906,1895.4371337890625,0.0,931.0831298828124,0.5940051674842834,1.0,0.0,3.0,1.0,0.0
12126780,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.4299466609954834,0.3601174652576446,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7353236675262451,0.1570670753717422,0.1500520259141922,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8064562678337097,0.207642525434494,0.1464170515537262,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6795638799667358,0.1238234415650367,0.1187087818980217,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7341883778572083,0.1558036655187606,0.7082322835922241,284.876953125,286.14520263671875,291.9366760253906,286.170166015625,292.9337463378906,297.20660400390625,284.8724060058594,1.0,0.343758225440979,1.0,1.0,0.0,1.0,-1.7806379795074463,1.7806354761123655,2.5687588731670985e-06,1.373546481132507,0.886635959148407,0.886635959148407,0.0,59.81671905517578,25.0,12770.427734375,-0.0,503.3525695800781,1.0,283.1499938964844,284.344970703125,288.9944152832031,289.9206237792969,293.1499938964844,293.1499938964844,283.1499938964844,18283.458984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56204754114151,1.0,0.0,0.0,2.5686068534851074,2.5686190128326416,4.4023914824720123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.639404296875,0.0,536.7178955078125,1895.4371337890625,0.0,738.6749877929688,0.6371991634368896,1.0,0.0,3.0,1.0,0.0
12126840,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.4299466609954834,0.3601174652576446,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7353236675262451,0.1570670753717422,0.1500520259141922,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8064562678337097,0.207642525434494,0.1464170515537262,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6795638799667358,0.1238234415650367,0.1187087818980217,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7341883778572083,0.1558036655187606,0.7082322835922241,284.876953125,286.14520263671875,291.9366760253906,286.170166015625,292.9337463378906,297.20660400390625,284.8724060058594,1.0,0.343758225440979,1.0,1.0,0.0,1.0,-1.7806379795074463,1.7806354761123655,2.5687588731670985e-06,1.373546481132507,0.886635959148407,0.886635959148407,0.0,59.81671905517578,25.0,12770.427734375,-0.0,503.3525695800781,1.0,283.1499938964844,284.344970703125,288.9944152832031,289.9206237792969,293.1499938964844,293.1499938964844,283.1499938964844,18283.458984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56204754114151,1.0,0.0,0.0,2.5686068534851074,2.5686190128326416,4.4023914824720123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.639404296875,0.0,536.7178955078125,1895.4371337890625,0.0,738.6749877929688,0.6371991634368896,1.0,0.0,3.0,1.0,0.0
12126900,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9990000128746032,0.4342193305492401,0.3445453643798828,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.7459369897842407,0.157579556107521,0.1502982676029205,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.8173927664756775,0.2073056399822235,0.14600171148777,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.690511167049408,0.1241499111056327,0.1187896654009819,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.7434390783309937,0.155466228723526,0.7054137587547302,284.8542785644531,286.1199951171875,291.9833374023437,286.1845092773437,292.9803771972656,297.2253723144531,284.8515014648437,1.0,0.3371867835521698,1.0,1.0,0.0,1.0,-1.7584478855133057,1.758445382118225,2.506936198187759e-06,1.356029987335205,0.8782154321670532,0.8782154321670532,0.0,56.06541061401367,25.0,12713.064453125,-0.0,477.9617919921875,1.0,283.1499938964844,284.3197937011719,289.00799560546875,289.91229248046875,293.1499938964844,293.1499938964844,283.1499938964844,19266.857421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5441450476646423,1.0,0.0,0.0,2.6063787937164307,2.606391191482544,4.532819275482325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.87158203125,0.0,563.10546875,1895.4371337890625,0.0,662.6107788085938,0.6493573784828186,1.0,0.0,3.0,1.0,0.0
12126960,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.9990000128746032,0.439949631690979,0.3276393711566925,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.7588558197021484,0.1582880914211273,0.1507429331541061,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.8298614025115967,0.2071695774793625,0.145739734172821,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.7035062313079834,0.1246566697955131,0.1190509796142578,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.754965603351593,0.1554043740034103,0.7038871645927429,284.83758544921875,286.13720703125,292.0299987792969,286.19873046875,293.0270080566406,297.2532653808594,284.8353881835937,1.0,0.3304660022258758,1.0,1.0,0.0,1.0,-1.7368481159210205,1.73684561252594,2.4476235012116376e-06,1.3389712572097778,0.8693515062332153,0.8693515062332153,0.0,52.21883773803711,28.0,12660.068359375,-0.0,453.2276611328125,1.0,283.1499938964844,284.2999267578125,289.04248046875,289.932373046875,293.1499938964844,293.1499938964844,283.1499938964844,20185.763671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.529416561126709,1.0,0.0,0.0,2.637986183166504,2.6379988193511963,4.643424063033308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.468017578125,0.0,586.2680053710938,1895.4371337890625,0.0,605.9054565429688,0.6545423269271851,1.0,0.0,3.0,1.0,0.0
12127020,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.9990000128746032,0.4536409080028534,0.3012544810771942,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7830919027328491,0.1601965278387069,0.1521998792886734,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.851980984210968,0.20738285779953,0.1456346809864044,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7253817319869995,0.1261305958032608,0.1201074942946434,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7766035199165344,0.1559918969869613,0.704554557800293,284.8307800292969,286.1254577636719,292.1233215332031,286.2268981933594,293.12030029296875,297.3234558105469,284.8309326171875,1.0,0.3214452266693115,1.0,1.0,0.0,1.0,-1.7088474035263062,1.7088450193405151,2.371743903495372e-06,1.3166323900222778,0.8523630499839783,0.8523630499839783,0.0,46.68556594848633,31.0,12599.7568359375,-0.0,420.4115295410156,1.0,283.1499938964844,284.29376220703125,289.1358642578125,290.0124206542969,293.1499938964844,293.1499938964844,283.1499938964844,21116.353515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.510931670665741,1.0,0.0,0.0,2.6326286792755127,2.632641553878784,4.624582743417705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.411865234375,0.0,588.1673583984375,1895.4371337890625,0.0,541.6182250976562,0.6540082693099976,1.0,0.0,3.0,1.0,0.0
12127080,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.9990000128746032,0.4536409080028534,0.3012544810771942,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7830919027328491,0.1601965278387069,0.1521998792886734,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.851980984210968,0.20738285779953,0.1456346809864044,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7253817319869995,0.1261305958032608,0.1201074942946434,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7766035199165344,0.1559918969869613,0.704554557800293,284.8307800292969,286.1254577636719,292.1233215332031,286.2268981933594,293.12030029296875,297.3234558105469,284.8309326171875,1.0,0.3214452266693115,1.0,1.0,0.0,1.0,-1.7088474035263062,1.7088450193405151,2.371743903495372e-06,1.3166323900222778,0.8523630499839783,0.8523630499839783,0.0,46.68556594848633,31.0,12599.7568359375,-0.0,420.4115295410156,1.0,283.1499938964844,284.29376220703125,289.1358642578125,290.0124206542969,293.1499938964844,293.1499938964844,283.1499938964844,21116.353515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.510931670665741,1.0,0.0,0.0,2.6326286792755127,2.632641553878784,4.624582743417705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.411865234375,0.0,588.1673583984375,1895.4371337890625,0.0,541.6182250976562,0.6540082693099976,1.0,0.0,3.0,1.0,0.0
12127140,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.4678657948970794,0.280998021364212,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8056650757789612,0.1626199185848236,0.1542375832796096,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.8724377155303955,0.2080952525138855,0.1459481418132782,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.744268536567688,0.12808658182621,0.1217119619250297,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.7970396876335144,0.1572936475276947,0.7090068459510803,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,293.2135925292969,297.3956298828125,284.8515625,1.0,0.3157085180282593,1.0,1.0,0.0,1.0,-1.694614052772522,1.694611668586731,2.333625616302016e-06,1.3051875829696655,0.8360337018966675,0.8360337018966675,0.0,42.879878997802734,49.0,12603.1630859375,-0.0,401.2451171875,1.0,283.1499938964844,284.3159484863281,289.22564697265625,290.1044311523437,293.1499938964844,293.1499938964844,283.1499938964844,21330.298828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054088830947876,1.0,0.0,0.0,2.5788943767547607,2.578906774520874,4.4377253516358905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.298583984375,0.0,558.5237426757812,1895.4371337890625,0.0,523.7950439453125,0.6418877840042114,1.0,0.0,3.0,1.0,0.0
12127200,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.4678657948970794,0.280998021364212,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8056650757789612,0.1626199185848236,0.1542375832796096,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.8724377155303955,0.2080952525138855,0.1459481418132782,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.744268536567688,0.12808658182621,0.1217119619250297,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.7970396876335144,0.1572936475276947,0.7090068459510803,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,293.2135925292969,297.3956298828125,284.8515625,1.0,0.3157085180282593,1.0,1.0,0.0,1.0,-1.694614052772522,1.694611668586731,2.333625616302016e-06,1.3051875829696655,0.8360337018966675,0.8360337018966675,0.0,42.879878997802734,49.0,12603.1630859375,-0.0,401.2451171875,1.0,283.1499938964844,284.3159484863281,289.22564697265625,290.1044311523437,293.1499938964844,293.1499938964844,283.1499938964844,21330.298828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054088830947876,1.0,0.0,0.0,2.5788943767547607,2.578906774520874,4.4377253516358905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.298583984375,0.0,558.5237426757812,1895.4371337890625,0.0,523.7950439453125,0.6418877840042114,1.0,0.0,3.0,1.0,0.0
12127260,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.4801349937915802,0.2807954251766205,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8103586435317993,0.1654644012451172,0.1568265706300735,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8740857839584351,0.2092227041721344,0.1466610133647918,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485467195510864,0.1304380595684051,0.1238425597548484,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8001386523246765,0.1590871661901474,0.7165563106536865,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,293.30694580078125,297.4540100097656,284.9007263183594,1.0,0.3187305331230163,1.0,1.0,0.0,1.0,-1.7099348306655884,1.7099324464797974,2.3738768959447043e-06,1.3168659210205078,0.8207612037658691,0.8207612037658691,0.0,43.16374206542969,67.0,12766.888671875,-0.0,410.7975769042969,1.0,283.1499938964844,284.3675537109375,289.2927551269531,290.1834716796875,293.1499938964844,293.1499938964844,283.1499938964844,21038.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078919529914856,1.0,0.0,0.0,2.4955551624298096,2.4955670833587646,4.155542399075785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.9794921875,0.0,511.5509948730469,1895.4371337890625,0.0,531.7328491210938,0.6226328015327454,1.0,0.0,3.0,1.0,0.0
12127320,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.4801349937915802,0.2807954251766205,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8103586435317993,0.1654644012451172,0.1568265706300735,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8740857839584351,0.2092227041721344,0.1466610133647918,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485467195510864,0.1304380595684051,0.1238425597548484,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8001386523246765,0.1590871661901474,0.7165563106536865,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,293.30694580078125,297.4540100097656,284.9007263183594,1.0,0.3187305331230163,1.0,1.0,0.0,1.0,-1.7099348306655884,1.7099324464797974,2.3738768959447043e-06,1.3168659210205078,0.8207612037658691,0.8207612037658691,0.0,43.16374206542969,67.0,12766.888671875,-0.0,410.7975769042969,1.0,283.1499938964844,284.3675537109375,289.2927551269531,290.1834716796875,293.1499938964844,293.1499938964844,283.1499938964844,21038.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078919529914856,1.0,0.0,0.0,2.4955551624298096,2.4955670833587646,4.155542399075785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.9794921875,0.0,511.5509948730469,1895.4371337890625,0.0,531.7328491210938,0.6226328015327454,1.0,0.0,3.0,1.0,0.0
12127380,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9990000128746032,0.4875433146953583,0.2984778881072998,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7989398241043091,0.1686383932828903,0.1598704755306244,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585271835327148,0.2107025384902954,0.1477201282978058,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7390427589416504,0.1330987215042114,0.126407504081726,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7870644330978394,0.1610987186431884,0.725970447063446,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,293.4003601074219,297.4764709472656,284.978515625,1.0,0.3285842537879944,1.0,1.0,0.0,1.0,-1.7504618167877195,1.7504593133926392,2.483363005012506e-06,1.3485145568847656,0.8070305585861206,0.8070305585861206,0.0,47.07640838623047,85.0,13079.798828125,-0.0,446.21673583984375,1.0,283.1499938964844,284.4470520019531,289.34234619140625,290.25262451171875,293.1499938964844,293.1499938964844,283.1499938964844,20388.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147622227668762,1.0,0.0,0.0,2.396105527877808,2.3961167335510254,3.830939192539518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.190185546875,0.0,457.6814880371094,1895.4371337890625,0.0,554.34375,0.6023957133293152,1.0,0.0,3.0,1.0,0.0
12127440,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9990000128746032,0.4875433146953583,0.2984778881072998,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7989398241043091,0.1686383932828903,0.1598704755306244,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585271835327148,0.2107025384902954,0.1477201282978058,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7390427589416504,0.1330987215042114,0.126407504081726,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7870644330978394,0.1610987186431884,0.725970447063446,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,293.4003601074219,297.4764709472656,284.978515625,1.0,0.3285842537879944,1.0,1.0,0.0,1.0,-1.7504618167877195,1.7504593133926392,2.483363005012506e-06,1.3485145568847656,0.8070305585861206,0.8070305585861206,0.0,47.07640838623047,85.0,13079.798828125,-0.0,446.21673583984375,1.0,283.1499938964844,284.4470520019531,289.34234619140625,290.25262451171875,293.1499938964844,293.1499938964844,283.1499938964844,20388.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147622227668762,1.0,0.0,0.0,2.396105527877808,2.3961167335510254,3.830939192539518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.190185546875,0.0,457.6814880371094,1895.4371337890625,0.0,554.34375,0.6023957133293152,1.0,0.0,3.0,1.0,0.0
12127500,297.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.489367812871933,0.3125815391540527,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7891736626625061,0.1703195422887802,0.1615307033061981,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8469634652137756,0.2115514278411865,0.1483614295721054,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7310792207717896,0.1345202624797821,0.1278243064880371,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7765944004058838,0.1621204167604446,0.7310206890106201,285.0155944824219,286.0379943847656,292.45001220703125,286.32232666015625,293.4470520019531,297.473876953125,285.0220031738281,1.0,0.3355951905250549,1.0,1.0,0.0,1.0,-1.7779191732406616,1.777916669845581,2.559317636041669e-06,1.3700034618377686,0.800942063331604,0.800942063331604,0.0,50.24027633666992,85.0,13287.1328125,-0.0,472.6324462890625,1.0,283.1499938964844,284.4897155761719,289.363525390625,290.2861633300781,293.1499938964844,293.1499938964844,283.1499938964844,20204.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519289493560791,1.0,0.0,0.0,2.3558712005615234,2.355882167816162,3.703364370721829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.60986328125,0.0,437.3974304199219,1895.4371337890625,0.0,569.7785034179688,0.5933210849761963,1.0,0.0,3.0,1.0,0.0
12127560,297.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9990000128746032,0.4899904727935791,0.3294987380504608,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.777927041053772,0.1720545589923858,0.1632699966430664,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8342415690422058,0.2124606668949127,0.1490668803453445,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7218393087387085,0.1359909027814865,0.1293174475431442,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.7647567987442017,0.1631328910589218,0.7361792325973511,285.0615539550781,286.04119873046875,292.4966735839844,286.3355407714844,293.4937744140625,297.46307373046875,285.0682373046875,1.0,0.3437542617321014,1.0,1.0,0.0,1.0,-1.8091500997543333,1.809147477149964,2.6474024252820527e-06,1.394453048706055,0.7949509024620056,0.7949509024620056,0.0,54.16739273071289,88.0,13519.2216796875,-0.0,504.6099548339844,1.0,283.1499938964844,284.53436279296875,289.3830871582031,290.31939697265625,293.1499938964844,293.1499938964844,283.1499938964844,20014.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5243717432022095,1.0,0.0,0.0,2.3193609714508057,2.319371700286865,3.589468065001711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.6787109375,0.0,419.4280090332031,1895.4371337890625,0.0,587.627197265625,0.5850682258605957,1.0,0.0,3.0,1.0,0.0
12127620,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15234375,0.9990000128746032,0.4895228445529938,0.3562462031841278,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.7633018493652344,0.1756416857242584,0.1668338477611541,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8166908025741577,0.2144074141979217,0.1505508571863174,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.7090556621551514,0.1390302926301956,0.1323724687099456,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.7488008141517639,0.1651083528995514,0.7461005449295044,285.1515808105469,286.01080322265625,292.5899963378906,286.3616943359375,293.5871887207031,297.4306945800781,285.1574401855469,1.0,0.3569446504116058,1.0,1.0,0.0,1.0,-1.8629192113876345,1.8629164695739744,2.8034307888447074e-06,1.4366941452026367,0.7845179438591003,0.7845179438591003,0.0,60.8624382019043,91.0,13939.255859375,-0.0,561.8563232421875,1.0,283.1499938964844,284.6200256347656,289.4173583984375,290.38165283203125,293.1499938964844,293.1499938964844,283.1499938964844,19712.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5356322526931763,1.0,0.0,0.0,2.253835201263428,2.25384521484375,3.3895156548169325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.604248046875,0.0,388.6318664550781,1895.4371337890625,0.0,629.2172241210938,0.5703349709510803,1.0,0.0,3.0,1.0,0.0
12127680,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15234375,0.9990000128746032,0.4895228445529938,0.3562462031841278,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.7633018493652344,0.1756416857242584,0.1668338477611541,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8166908025741577,0.2144074141979217,0.1505508571863174,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.7090556621551514,0.1390302926301956,0.1323724687099456,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.7488008141517639,0.1651083528995514,0.7461005449295044,285.1515808105469,286.01080322265625,292.5899963378906,286.3616943359375,293.5871887207031,297.4306945800781,285.1574401855469,1.0,0.3569446504116058,1.0,1.0,0.0,1.0,-1.8629192113876345,1.8629164695739744,2.8034307888447074e-06,1.4366941452026367,0.7845179438591003,0.7845179438591003,0.0,60.8624382019043,91.0,13939.255859375,-0.0,561.8563232421875,1.0,283.1499938964844,284.6200256347656,289.4173583984375,290.38165283203125,293.1499938964844,293.1499938964844,283.1499938964844,19712.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5356322526931763,1.0,0.0,0.0,2.253835201263428,2.25384521484375,3.3895156548169325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.604248046875,0.0,388.6318664550781,1895.4371337890625,0.0,629.2172241210938,0.5703349709510803,1.0,0.0,3.0,1.0,0.0
12127740,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.9990000128746032,0.4889213144779205,0.3783249855041504,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.7537848949432373,0.179382711648941,0.1705179959535598,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.8034162521362305,0.2165115028619766,0.1521282196044922,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2331848144531,0.6999713778495789,0.1421985030174255,0.1355243474245071,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.7378010153770447,0.1671210974454879,0.7559309601783752,285.2355651855469,285.9766540527344,292.6833190917969,286.387451171875,293.6806030273437,297.4028625488281,285.2409973144531,1.0,0.368705540895462,1.0,1.0,0.0,1.0,-1.9113413095474243,1.911338448524475,2.9482716854545288e-06,1.4746195077896118,0.7756249308586121,0.7756249308586121,0.0,66.83861541748047,94.0,14325.619140625,-0.0,615.8715209960938,1.0,283.1499938964844,284.699951171875,289.44293212890625,290.4329833984375,293.1499938964844,293.1499938964844,283.1499938964844,19459.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468479990959167,1.0,0.0,0.0,2.197772979736328,2.197782754898072,3.222990585527441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.905517578125,0.0,363.5670471191406,1895.4371337890625,0.0,673.5789184570312,0.5577658414840698,1.0,0.0,3.0,1.0,0.0
12127800,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.9990000128746032,0.4889213144779205,0.3783249855041504,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.7537848949432373,0.179382711648941,0.1705179959535598,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.8034162521362305,0.2165115028619766,0.1521282196044922,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2331848144531,0.6999713778495789,0.1421985030174255,0.1355243474245071,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.7378010153770447,0.1671210974454879,0.7559309601783752,285.2355651855469,285.9766540527344,292.6833190917969,286.387451171875,293.6806030273437,297.4028625488281,285.2409973144531,1.0,0.368705540895462,1.0,1.0,0.0,1.0,-1.9113413095474243,1.911338448524475,2.9482716854545288e-06,1.4746195077896118,0.7756249308586121,0.7756249308586121,0.0,66.83861541748047,94.0,14325.619140625,-0.0,615.8715209960938,1.0,283.1499938964844,284.699951171875,289.44293212890625,290.4329833984375,293.1499938964844,293.1499938964844,283.1499938964844,19459.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468479990959167,1.0,0.0,0.0,2.197772979736328,2.197782754898072,3.222990585527441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.905517578125,0.0,363.5670471191406,1895.4371337890625,0.0,673.5789184570312,0.5577658414840698,1.0,0.0,3.0,1.0,0.0
12127860,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31646728515625,0.9990000128746032,0.4886089265346527,0.3968943059444427,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143920898437,0.7475656867027283,0.1832812130451202,0.1743278950452804,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149719238281,0.7932846546173096,0.218770146369934,0.1537975072860717,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.6939796805381775,0.1454966962337494,0.1387768685817718,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141174316406,0.7299748063087463,0.1692542880773544,0.7661240696907043,285.3157043457031,285.9388122558594,292.77667236328125,286.41278076171875,293.7740173339844,297.382568359375,285.3207702636719,1.0,0.3793050050735473,1.0,1.0,0.0,1.0,-1.95636796951294,1.9563648700714111,3.0866306133248145e-06,1.5098239183425903,0.7682915329933167,0.7682915329933167,0.0,72.22386169433594,82.0,14694.40625,-0.0,667.79345703125,1.0,283.1499938964844,284.7756042480469,289.4632263183594,290.47662353515625,293.1499938964844,293.1499938964844,283.1499938964844,19232.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569791793823242,1.0,0.0,0.0,2.15026593208313,2.150275468826294,3.0851600740788854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.258056640625,0.0,343.16455078125,1895.4371337890625,0.0,716.3099975585938,0.5471178293228149,1.0,0.0,3.0,1.0,0.0
12127920,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31646728515625,0.9990000128746032,0.4886089265346527,0.3968943059444427,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143920898437,0.7475656867027283,0.1832812130451202,0.1743278950452804,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149719238281,0.7932846546173096,0.218770146369934,0.1537975072860717,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.6939796805381775,0.1454966962337494,0.1387768685817718,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141174316406,0.7299748063087463,0.1692542880773544,0.7661240696907043,285.3157043457031,285.9388122558594,292.77667236328125,286.41278076171875,293.7740173339844,297.382568359375,285.3207702636719,1.0,0.3793050050735473,1.0,1.0,0.0,1.0,-1.95636796951294,1.9563648700714111,3.0866306133248145e-06,1.5098239183425903,0.7682915329933167,0.7682915329933167,0.0,72.22386169433594,82.0,14694.40625,-0.0,667.79345703125,1.0,283.1499938964844,284.7756042480469,289.4632263183594,290.47662353515625,293.1499938964844,293.1499938964844,283.1499938964844,19232.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569791793823242,1.0,0.0,0.0,2.15026593208313,2.150275468826294,3.0851600740788854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.258056640625,0.0,343.16455078125,1895.4371337890625,0.0,716.3099975585938,0.5471178293228149,1.0,0.0,3.0,1.0,0.0
12127980,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837280273437,0.9990000128746032,0.4901875555515289,0.3996897041797638,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822326660156,0.7510550022125244,0.1873160153627395,0.1781317740678787,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.7942972183227539,0.2211551964282989,0.155457317829132,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.6979178786277771,0.1489031016826629,0.1419965624809265,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.7313541769981384,0.1715292334556579,0.7762618660926819,285.3831787109375,285.8971862792969,292.8699951171875,286.4377136230469,293.86737060546875,297.3768310546875,285.3868103027344,1.0,0.3832443356513977,1.0,1.0,0.0,1.0,-1.982345461845398,1.9823423624038696,3.168568127875915e-06,1.5304608345031738,0.7623612284660339,0.7623612284660339,0.0,73.55497741699219,70.0,14961.1494140625,-0.0,692.7429809570312,1.0,283.1499938964844,284.83843994140625,289.4812316894531,290.5140380859375,293.1499938964844,293.1499938964844,283.1499938964844,19027.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657363533973694,1.0,0.0,0.0,2.110614538192749,2.110623598098755,2.97242678470866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.607666015625,0.0,326.6824645996094,1895.4371337890625,0.0,755.3787841796875,0.5382184982299805,1.0,0.0,3.0,1.0,0.0
12128040,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837280273437,0.9990000128746032,0.4901875555515289,0.3996897041797638,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822326660156,0.7510550022125244,0.1873160153627395,0.1781317740678787,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.7942972183227539,0.2211551964282989,0.155457317829132,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.6979178786277771,0.1489031016826629,0.1419965624809265,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.7313541769981384,0.1715292334556579,0.7762618660926819,285.3831787109375,285.8971862792969,292.8699951171875,286.4377136230469,293.86737060546875,297.3768310546875,285.3868103027344,1.0,0.3832443356513977,1.0,1.0,0.0,1.0,-1.982345461845398,1.9823423624038696,3.168568127875915e-06,1.5304608345031738,0.7623612284660339,0.7623612284660339,0.0,73.55497741699219,70.0,14961.1494140625,-0.0,692.7429809570312,1.0,283.1499938964844,284.83843994140625,289.4812316894531,290.5140380859375,293.1499938964844,293.1499938964844,283.1499938964844,19027.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657363533973694,1.0,0.0,0.0,2.110614538192749,2.110623598098755,2.97242678470866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.607666015625,0.0,326.6824645996094,1895.4371337890625,0.0,755.3787841796875,0.5382184982299805,1.0,0.0,3.0,1.0,0.0
12128100,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.9990000128746032,0.4925324618816376,0.3959497213363647,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40966796875,0.7559347748756409,0.1893866211175918,0.1800344139337539,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100036621094,0.7983142137527466,0.2223924547433853,0.1562829762697219,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4090881347656,0.7030326128005981,0.1506503373384475,0.1435981392860412,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4094543457031,0.7349745035171509,0.1727419197559356,0.7814048528671265,285.4104919433594,285.8626708984375,292.9166564941406,286.45001220703125,293.9140625,297.3832397460937,285.4136962890625,1.0,0.3833486437797546,1.0,1.0,0.0,1.0,-1.9892349243164065,1.9892317056655884,3.19058585773746e-06,1.5359920263290403,0.7599671483039856,0.7599671483039856,0.0,72.85501098632812,70.0,15057.8828125,-0.0,695.8894653320312,1.0,283.1499938964844,284.8642272949219,289.48876953125,290.52886962890625,293.1499938964844,293.1499938964844,283.1499938964844,18945.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5693784952163696,1.0,0.0,0.0,2.0931556224823,2.0931649208068848,2.923455042491696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.777099609375,0.0,319.6347045898437,1895.4371337890625,0.0,772.2300415039062,0.5343167185783386,1.0,0.0,3.0,1.0,0.0
12128160,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347839355469,0.9990000128746032,0.4959810674190521,0.3894090056419372,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4336853027344,0.7627221941947937,0.1914945840835571,0.181946575641632,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339904785156,0.8043381571769714,0.2236596643924713,0.1571108996868133,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331970214844,0.7099158763885498,0.1524288207292556,0.1452035009860992,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335021972656,0.7403321266174316,0.1740147322416305,0.7866832613945007,285.43438720703125,285.85186767578125,292.9633483886719,286.46221923828125,293.9607238769531,297.3955078125,285.4371337890625,1.0,0.3824235498905182,1.0,1.0,0.0,1.0,-1.9929416179656985,1.9929383993148804,3.202546167813125e-06,1.5390210151672363,0.7576136589050293,0.7576136589050293,0.0,71.43273162841797,73.0,15137.642578125,-0.0,694.0396118164062,1.0,283.1499938964844,284.88671875,289.49560546875,290.541748046875,293.1499938964844,293.1499938964844,283.1499938964844,18846.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5724479556083679,1.0,0.0,0.0,2.0778703689575195,2.0778794288635254,2.8809137120333617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.098876953125,0.0,313.43829345703125,1895.4371337890625,0.0,786.7127685546875,0.5308594703674316,1.0,0.0,3.0,1.0,0.0
12128220,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836120605469,0.9990000128746032,0.5045934915542603,0.3824144899845123,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.7729727029800415,0.1958533674478531,0.1859517842531204,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.8122531175613403,0.2263130992650985,0.1588839590549469,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819030761719,0.7195500135421753,0.1561082750558853,0.1485772728919983,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48223876953125,0.7480588555335999,0.1767734289169311,0.798419713973999,285.48321533203125,285.80279541015625,293.0566711425781,286.4862976074219,294.0540771484375,297.428955078125,285.4864196777344,1.0,0.3838224112987518,1.0,1.0,0.0,1.0,-2.0096163749694824,2.009613275527954,3.255834144511028e-06,1.5521025657653809,0.7541409730911255,0.7541409730911255,0.0,70.26708221435547,76.0,15347.9169921875,-0.0,703.529052734375,1.0,283.1499938964844,284.9328308105469,289.5100402832031,290.5669860839844,293.1499938964844,293.1499938964844,283.1499938964844,18677.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771151781082153,1.0,0.0,0.0,2.0515596866607666,2.0515685081481934,2.808417320920853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.296142578125,0.0,302.9647216796875,1895.4371337890625,0.0,809.2352294921875,0.52491295337677,1.0,0.0,3.0,1.0,0.0
12128280,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836120605469,0.9990000128746032,0.5045934915542603,0.3824144899845123,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.7729727029800415,0.1958533674478531,0.1859517842531204,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.8122531175613403,0.2263130992650985,0.1588839590549469,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819030761719,0.7195500135421753,0.1561082750558853,0.1485772728919983,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48223876953125,0.7480588555335999,0.1767734289169311,0.798419713973999,285.48321533203125,285.80279541015625,293.0566711425781,286.4862976074219,294.0540771484375,297.428955078125,285.4864196777344,1.0,0.3838224112987518,1.0,1.0,0.0,1.0,-2.0096163749694824,2.009613275527954,3.255834144511028e-06,1.5521025657653809,0.7541409730911255,0.7541409730911255,0.0,70.26708221435547,76.0,15347.9169921875,-0.0,703.529052734375,1.0,283.1499938964844,284.9328308105469,289.5100402832031,290.5669860839844,293.1499938964844,293.1499938964844,283.1499938964844,18677.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771151781082153,1.0,0.0,0.0,2.0515596866607666,2.0515685081481934,2.808417320920853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.296142578125,0.0,302.9647216796875,1895.4371337890625,0.0,809.2352294921875,0.52491295337677,1.0,0.0,3.0,1.0,0.0
