time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12128340,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.53619384765625,0.9990000128746032,0.5134269595146179,0.378962755203247,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350646972656,0.7812758088111877,0.2003921717405319,0.1901625692844391,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53533935546875,0.8177193403244019,0.2291198074817657,0.1607893407344818,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.7269183993339539,0.159934401512146,0.1521268337965011,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.7541428804397583,0.1797608137130737,0.8114163279533386,285.5357971191406,285.75,293.1499938964844,286.50994873046875,294.1474304199219,297.4611511230469,285.5390930175781,1.0,0.3867329955101013,1.0,1.0,0.0,1.0,-2.0326836109161377,2.0326802730560303,3.3304693261015927e-06,1.570281147956848,0.752119779586792,0.752119779586792,0.0,70.09882354736328,79.0,15607.138671875,-0.0,721.8594360351562,1.0,283.1499938964844,284.9805908203125,289.5309143066406,290.60076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18507.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811831951141357,1.0,0.0,0.0,2.0318844318389893,2.031893253326416,2.754808292593225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.500244140625,0.0,295.10546875,1895.4371337890625,0.0,829.3675537109375,0.5203920006752014,1.0,0.0,3.0,1.0,0.0
12128400,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.53619384765625,0.9990000128746032,0.5134269595146179,0.378962755203247,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350646972656,0.7812758088111877,0.2003921717405319,0.1901625692844391,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53533935546875,0.8177193403244019,0.2291198074817657,0.1607893407344818,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.7269183993339539,0.159934401512146,0.1521268337965011,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.7541428804397583,0.1797608137130737,0.8114163279533386,285.5357971191406,285.75,293.1499938964844,286.50994873046875,294.1474304199219,297.4611511230469,285.5390930175781,1.0,0.3867329955101013,1.0,1.0,0.0,1.0,-2.0326836109161377,2.0326802730560303,3.3304693261015927e-06,1.570281147956848,0.752119779586792,0.752119779586792,0.0,70.09882354736328,79.0,15607.138671875,-0.0,721.8594360351562,1.0,283.1499938964844,284.9805908203125,289.5309143066406,290.60076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18507.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811831951141357,1.0,0.0,0.0,2.0318844318389893,2.031893253326416,2.754808292593225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.500244140625,0.0,295.10546875,1895.4371337890625,0.0,829.3675537109375,0.5203920006752014,1.0,0.0,3.0,1.0,0.0
12128460,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5898742675781,0.9990000128746032,0.5216534733772278,0.3785856962203979,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887756347656,0.7874090671539307,0.2047534883022308,0.1943660676479339,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890197753906,0.8209773898124695,0.2317340970039367,0.1626755148172378,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882263183594,0.7322683930397034,0.1635429263114929,0.1556340456008911,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885009765625,0.7583039402961731,0.1825648695230484,0.82441645860672,285.5894775390625,285.6891784667969,293.24853515625,286.5373840332031,294.2457580566406,297.4857788085937,285.5927734375,1.0,0.390802800655365,1.0,1.0,0.0,1.0,-2.0593678951263428,2.059364318847656,3.41798659064807e-06,1.5913280248641968,0.7516646385192871,0.7516646385192871,0.0,70.73167419433594,82.0,15905.1171875,-0.0,746.4129638671875,1.0,283.1499938964844,285.0276794433594,289.55877685546875,290.6439819335937,293.1499938964844,293.1499938964844,283.1499938964844,18331.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585456132888794,1.0,0.0,0.0,2.0190415382385254,2.019050121307373,2.720093732477835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.291259765625,0.0,289.7823181152344,1895.4371337890625,0.0,851.0258178710938,0.5173286199569702,1.0,0.0,3.0,1.0,0.0
12128520,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5898742675781,0.9990000128746032,0.5216534733772278,0.3785856962203979,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887756347656,0.7874090671539307,0.2047534883022308,0.1943660676479339,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890197753906,0.8209773898124695,0.2317340970039367,0.1626755148172378,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882263183594,0.7322683930397034,0.1635429263114929,0.1556340456008911,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885009765625,0.7583039402961731,0.1825648695230484,0.82441645860672,285.5894775390625,285.6891784667969,293.24853515625,286.5373840332031,294.2457580566406,297.4857788085937,285.5927734375,1.0,0.390802800655365,1.0,1.0,0.0,1.0,-2.0593678951263428,2.059364318847656,3.41798659064807e-06,1.5913280248641968,0.7516646385192871,0.7516646385192871,0.0,70.73167419433594,82.0,15905.1171875,-0.0,746.4129638671875,1.0,283.1499938964844,285.0276794433594,289.55877685546875,290.6439819335937,293.1499938964844,293.1499938964844,283.1499938964844,18331.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585456132888794,1.0,0.0,0.0,2.0190415382385254,2.019050121307373,2.720093732477835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.291259765625,0.0,289.7823181152344,1895.4371337890625,0.0,851.0258178710938,0.5173286199569702,1.0,0.0,3.0,1.0,0.0
12128580,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430053710937,0.9990000128746032,0.5287659764289856,0.3815719783306122,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.790617048740387,0.2087504565715789,0.1982354521751403,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421813964844,0.8215466141700745,0.2340021729469299,0.1643226146697998,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.7349876165390015,0.1667302846908569,0.158756822347641,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416931152344,0.7597102522850037,0.1849464476108551,0.8356243968009949,285.64263916015625,285.6160888671875,293.3570556640625,286.5723876953125,294.3540344238281,297.4993591308594,285.64581298828125,1.0,0.3956327736377716,1.0,1.0,0.0,1.0,-2.0867905616760254,2.086786985397339,3.50919617631007e-06,1.6129469871520996,0.7529597282409668,0.7529597282409668,0.0,72.15324401855469,85.0,16234.8974609375,-0.0,774.9718017578125,1.0,283.1499938964844,285.0723571777344,289.5950927734375,290.697509765625,293.1499938964844,293.1499938964844,283.1499938964844,18144.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899777412414551,1.0,0.0,0.0,2.0134947299957275,2.013503313064575,2.7051689244217414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.825439453125,0.0,287.0456848144531,1895.4371337890625,0.0,874.526123046875,0.5158102512359619,1.0,0.0,3.0,1.0,0.0
12128640,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430053710937,0.9990000128746032,0.5287659764289856,0.3815719783306122,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.790617048740387,0.2087504565715789,0.1982354521751403,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421813964844,0.8215466141700745,0.2340021729469299,0.1643226146697998,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.7349876165390015,0.1667302846908569,0.158756822347641,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416931152344,0.7597102522850037,0.1849464476108551,0.8356243968009949,285.64263916015625,285.6160888671875,293.3570556640625,286.5723876953125,294.3540344238281,297.4993591308594,285.64581298828125,1.0,0.3956327736377716,1.0,1.0,0.0,1.0,-2.0867905616760254,2.086786985397339,3.50919617631007e-06,1.6129469871520996,0.7529597282409668,0.7529597282409668,0.0,72.15324401855469,85.0,16234.8974609375,-0.0,774.9718017578125,1.0,283.1499938964844,285.0723571777344,289.5950927734375,290.697509765625,293.1499938964844,293.1499938964844,283.1499938964844,18144.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899777412414551,1.0,0.0,0.0,2.0134947299957275,2.013503313064575,2.7051689244217414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.825439453125,0.0,287.0456848144531,1895.4371337890625,0.0,874.526123046875,0.5158102512359619,1.0,0.0,3.0,1.0,0.0
12128700,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690368652344,0.9990000128746032,0.5319341421127319,0.3839659392833709,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6679992675781,0.7914459109306335,0.2106688916683197,0.2000892013311386,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.668212890625,0.8211420178413391,0.2350658029317855,0.1650931686162948,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66748046875,0.7356456518173218,0.1682210713624954,0.1602157801389694,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6677551269531,0.7596659064292908,0.1860270500183105,0.8407177329063416,285.6686706542969,285.56756591796875,293.4148254394531,286.5924987792969,294.41168212890625,297.50274658203125,285.6717834472656,1.0,0.3982468843460083,1.0,1.0,0.0,1.0,-2.10068678855896,2.100683212280273,3.555864395821118e-06,1.6238712072372437,0.7543790340423584,0.7543790340423584,0.0,73.079345703125,85.0,16411.048828125,-0.0,790.436279296875,1.0,283.1499938964844,285.093505859375,289.6164245605469,290.7281799316406,293.1499938964844,293.1499938964844,283.1499938964844,18053.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924261212348938,1.0,0.0,0.0,2.0134286880493164,2.013437271118164,2.7049912887378014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.941650390625,0.0,286.6468505859375,1895.4371337890625,0.0,887.5040893554688,0.5156364440917969,1.0,0.0,3.0,1.0,0.0
12128760,297.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944580078125,0.9990000128746032,0.5348783731460571,0.3868093192577362,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934509277344,0.7918998003005981,0.2125520557165146,0.2019079327583313,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69366455078125,0.82040935754776,0.2360994964838028,0.1658419966697693,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929626464844,0.7359602451324463,0.1696615368127823,0.1616253703832626,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932067871094,0.7592549920082092,0.1870508342981338,0.8455498218536377,285.694091796875,285.5306701660156,293.47479248046875,286.6142883300781,294.4715881347656,297.5042724609375,285.6971130371094,1.0,0.4009605050086975,1.0,1.0,0.0,1.0,-2.1146817207336426,2.114678144454956,3.603144705266459e-06,1.634837985038757,0.7561407685279846,0.7561407685279846,0.0,74.11639404296875,88.0,16595.6328125,-0.0,806.5718383789062,1.0,283.1499938964844,285.1134948730469,289.6396789550781,290.76141357421875,293.1499938964844,293.1499938964844,283.1499938964844,17947.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950375199317932,1.0,0.0,0.0,2.015690803527832,2.01569938659668,2.711072966121719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.00048828125,0.0,287.0061340332031,1895.4371337890625,0.0,901.545166015625,0.5159344673156738,1.0,0.0,3.0,1.0,0.0
12128820,297.58544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433776855469,0.9990000128746032,0.5402025580406189,0.3935033082962036,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424621582031,0.7919967174530029,0.2162458598613739,0.205475315451622,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.8182412981987,0.2381048649549484,0.1672967970371246,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74200439453125,0.735836923122406,0.1724269986152649,0.1643333882093429,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.757636308670044,0.1889629065990448,0.854598343372345,285.7430725097656,285.4330444335937,293.60107421875,286.6625061035156,294.5976867675781,297.5031433105469,285.7458801269531,1.0,0.4066066443920135,1.0,1.0,0.0,1.0,-2.142873525619507,2.142869710922241,3.6991930301155662e-06,1.656795859336853,0.7613211870193481,0.7613211870193481,0.0,76.44966888427734,91.0,16987.142578125,-0.0,840.5508422851562,1.0,283.1499938964844,285.1502990722656,289.6912841796875,290.83465576171875,293.1499938964844,293.1499938964844,283.1499938964844,17739.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007848978042603,1.0,0.0,0.0,2.025964736938477,2.025973320007324,2.738780153777043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.529296875,0.0,289.7928161621094,1895.4371337890625,0.0,933.1796264648438,0.5177800059318542,1.0,0.0,3.0,1.0,0.0
12128880,297.58544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433776855469,0.9990000128746032,0.5402025580406189,0.3935033082962036,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424621582031,0.7919967174530029,0.2162458598613739,0.205475315451622,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.8182412981987,0.2381048649549484,0.1672967970371246,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74200439453125,0.735836923122406,0.1724269986152649,0.1643333882093429,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.757636308670044,0.1889629065990448,0.854598343372345,285.7430725097656,285.4330444335937,293.60107421875,286.6625061035156,294.5976867675781,297.5031433105469,285.7458801269531,1.0,0.4066066443920135,1.0,1.0,0.0,1.0,-2.142873525619507,2.142869710922241,3.6991930301155662e-06,1.656795859336853,0.7613211870193481,0.7613211870193481,0.0,76.44966888427734,91.0,16987.142578125,-0.0,840.5508422851562,1.0,283.1499938964844,285.1502990722656,289.6912841796875,290.83465576171875,293.1499938964844,293.1499938964844,283.1499938964844,17739.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007848978042603,1.0,0.0,0.0,2.025964736938477,2.025973320007324,2.738780153777043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.529296875,0.0,289.7928161621094,1895.4371337890625,0.0,933.1796264648438,0.5177800059318542,1.0,0.0,3.0,1.0,0.0
12128940,297.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890930175781,0.9990000128746032,0.5449005961418152,0.4011424481868744,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78826904296875,0.7913727760314941,0.2198766767978668,0.2089838087558746,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78839111328125,0.8154488801956177,0.240054190158844,0.1687143445014953,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.787841796875,0.7350286841392517,0.1750744432210922,0.1669294536113739,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880249023437,0.7553080320358276,0.190731480717659,0.863002359867096,285.7887878417969,285.3233337402344,293.7351989746094,286.7164001464844,294.7316589355469,297.4979553222656,285.7913818359375,1.0,0.4124472737312317,1.0,1.0,0.0,1.0,-2.17117691040039,2.171173334121704,3.796734517891309e-06,1.6786859035491943,0.7686167359352112,0.7686167359352112,0.0,79.04389190673828,94.0,17408.865234375,-0.0,876.41064453125,1.0,283.1499938964844,285.1819763183594,289.74871826171875,290.9159545898437,293.1499938964844,293.1499938964844,283.1499938964844,17523.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072496175765991,1.0,0.0,0.0,2.0445945262908936,2.0446033477783203,2.7893807441614626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.104736328125,0.0,295.5826416015625,1895.4371337890625,0.0,969.9140625,0.5214219689369202,1.0,0.0,3.0,1.0,0.0
12129000,297.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890930175781,0.9990000128746032,0.5449005961418152,0.4011424481868744,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78826904296875,0.7913727760314941,0.2198766767978668,0.2089838087558746,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78839111328125,0.8154488801956177,0.240054190158844,0.1687143445014953,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.787841796875,0.7350286841392517,0.1750744432210922,0.1669294536113739,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880249023437,0.7553080320358276,0.190731480717659,0.863002359867096,285.7887878417969,285.3233337402344,293.7351989746094,286.7164001464844,294.7316589355469,297.4979553222656,285.7913818359375,1.0,0.4124472737312317,1.0,1.0,0.0,1.0,-2.17117691040039,2.171173334121704,3.796734517891309e-06,1.6786859035491943,0.7686167359352112,0.7686167359352112,0.0,79.04389190673828,94.0,17408.865234375,-0.0,876.41064453125,1.0,283.1499938964844,285.1819763183594,289.74871826171875,290.9159545898437,293.1499938964844,293.1499938964844,283.1499938964844,17523.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072496175765991,1.0,0.0,0.0,2.0445945262908936,2.0446033477783203,2.7893807441614626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.104736328125,0.0,295.5826416015625,1895.4371337890625,0.0,969.9140625,0.5214219689369202,1.0,0.0,3.0,1.0,0.0
12129060,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310241699219,0.9990000128746032,0.5490660071372986,0.4093594551086426,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.83026123046875,0.7903455495834351,0.2234708219766616,0.2124589085578918,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.812308669090271,0.2419798970222473,0.1701148152351379,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82989501953125,0.7338320016860962,0.1776487827301025,0.1694526374340057,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300170898437,0.7525817155838013,0.1923862099647522,0.8708997368812561,285.8307189941406,285.20172119140625,293.8764038085937,286.7753601074219,294.87274169921875,297.4898986816406,285.83306884765625,1.0,0.4183927774429321,1.0,1.0,0.0,1.0,-2.199418783187866,2.1994149684906006,3.895442659995752e-06,1.7005406618118286,0.7781297564506531,0.7781297564506531,0.0,81.82381439208984,97.0,17859.84765625,-0.0,913.7554321289062,1.0,283.1499938964844,285.20806884765625,289.8109741210937,291.0041809082031,293.1499938964844,293.1499938964844,283.1499938964844,17302.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143774390220642,1.0,0.0,0.0,2.0717122554779053,2.071720838546753,2.86386267589478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.44970703125,0.0,304.5739440917969,1895.4371337890625,0.0,1011.76318359375,0.526909351348877,1.0,0.0,3.0,1.0,0.0
12129120,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310241699219,0.9990000128746032,0.5490660071372986,0.4093594551086426,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.83026123046875,0.7903455495834351,0.2234708219766616,0.2124589085578918,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.812308669090271,0.2419798970222473,0.1701148152351379,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82989501953125,0.7338320016860962,0.1776487827301025,0.1694526374340057,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300170898437,0.7525817155838013,0.1923862099647522,0.8708997368812561,285.8307189941406,285.20172119140625,293.8764038085937,286.7753601074219,294.87274169921875,297.4898986816406,285.83306884765625,1.0,0.4183927774429321,1.0,1.0,0.0,1.0,-2.199418783187866,2.1994149684906006,3.895442659995752e-06,1.7005406618118286,0.7781297564506531,0.7781297564506531,0.0,81.82381439208984,97.0,17859.84765625,-0.0,913.7554321289062,1.0,283.1499938964844,285.20806884765625,289.8109741210937,291.0041809082031,293.1499938964844,293.1499938964844,283.1499938964844,17302.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143774390220642,1.0,0.0,0.0,2.0717122554779053,2.071720838546753,2.86386267589478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.44970703125,0.0,304.5739440917969,1895.4371337890625,0.0,1011.76318359375,0.526909351348877,1.0,0.0,3.0,1.0,0.0
12129180,297.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688049316406,0.9990000128746032,0.5527893304824829,0.4179074764251709,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681335449219,0.7891148328781128,0.2270389646291732,0.2159122973680496,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86822509765625,0.808987021446228,0.2438922226428985,0.1715092360973358,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677978515625,0.7324331402778625,0.1801647394895553,0.171924352645874,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.867919921875,0.7496560215950012,0.1939447522163391,0.87837153673172,285.8685607910156,285.06842041015625,294.0240173339844,286.8387756347656,295.0202331542969,297.47979736328125,285.87060546875,1.0,0.4243788719177246,1.0,1.0,0.0,1.0,-2.227452754974365,2.2274489402771,3.995016413682606e-06,1.7223817110061646,0.7899562120437622,0.7899562120437622,0.0,84.7374496459961,100.0,18338.744140625,-0.0,952.2725219726562,1.0,283.1499938964844,285.2283020019531,289.8772888183594,291.0983581542969,293.1499938964844,293.1499938964844,283.1499938964844,17079.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220842003822327,1.0,0.0,0.0,2.1072921752929688,2.1073009967803955,2.96307689495734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.332763671875,0.0,316.9860534667969,1895.4371337890625,0.0,1058.5562744140625,0.5342614054679871,1.0,0.0,3.0,1.0,0.0
12129240,297.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688049316406,0.9990000128746032,0.5527893304824829,0.4179074764251709,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681335449219,0.7891148328781128,0.2270389646291732,0.2159122973680496,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86822509765625,0.808987021446228,0.2438922226428985,0.1715092360973358,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677978515625,0.7324331402778625,0.1801647394895553,0.171924352645874,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.867919921875,0.7496560215950012,0.1939447522163391,0.87837153673172,285.8685607910156,285.06842041015625,294.0240173339844,286.8387756347656,295.0202331542969,297.47979736328125,285.87060546875,1.0,0.4243788719177246,1.0,1.0,0.0,1.0,-2.227452754974365,2.2274489402771,3.995016413682606e-06,1.7223817110061646,0.7899562120437622,0.7899562120437622,0.0,84.7374496459961,100.0,18338.744140625,-0.0,952.2725219726562,1.0,283.1499938964844,285.2283020019531,289.8772888183594,291.0983581542969,293.1499938964844,293.1499938964844,283.1499938964844,17079.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220842003822327,1.0,0.0,0.0,2.1072921752929688,2.1073009967803955,2.96307689495734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.332763671875,0.0,316.9860534667969,1895.4371337890625,0.0,1058.5562744140625,0.5342614054679871,1.0,0.0,3.0,1.0,0.0
12129300,297.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861389160156,0.9990000128746032,0.5545044541358948,0.4222618639469147,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.885498046875,0.7884567975997925,0.2288145273923874,0.2176319658756256,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8072782158851624,0.2448401004076004,0.1722026467323303,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.731685221195221,0.181400790810585,0.1731409132480621,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852844238281,0.7481531500816345,0.1946912109851837,0.8819634914398193,285.8858947753906,284.9970092773437,294.1000061035156,286.8719787597656,295.09619140625,297.474365234375,285.8878173828125,1.0,0.4273721873760223,1.0,1.0,0.0,1.0,-2.2413575649261475,2.2413535118103027,4.0449017433275e-06,1.7332148551940918,0.7967713475227356,0.7967713475227356,0.0,86.23186492919922,100.0,18588.111328125,-0.0,971.8915405273438,1.0,283.1499938964844,285.2362060546875,289.9117431640625,291.1474609375,293.1499938964844,293.1499938964844,283.1499938964844,16969.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261274814605713,1.0,0.0,0.0,2.1281864643096924,2.1281955242156982,3.022126975338324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.65771484375,0.0,324.5439453125,1895.4371337890625,0.0,1083.7322998046875,0.5386313199996948,1.0,0.0,3.0,1.0,0.0
12129360,297.53277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90240478515625,0.9990000128746032,0.5561264753341675,0.426656424999237,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018249511719,0.7877805829048157,0.2305848151445388,0.2193472683429718,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018859863281,0.805539608001709,0.2457806318998336,0.1728918999433517,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015197753906,0.7309130430221558,0.1826221197843551,0.1743443310260772,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.901611328125,0.7466340065002441,0.1954168081283569,0.8854638934135437,285.9021911621094,284.95001220703125,294.17730712890625,286.90606689453125,295.1734619140625,297.4687194824219,285.9040222167969,1.0,0.4303596019744873,1.0,1.0,0.0,1.0,-2.2551748752593994,2.255170583724976,4.094705673196586e-06,1.7439258098602295,0.8038107752799988,0.8038107752799988,0.0,87.74598693847656,103.0,18843.48046875,-0.0,991.716796875,1.0,283.1499938964844,285.2427062988281,289.947021484375,291.19775390625,293.1499938964844,293.1499938964844,283.1499938964844,16867.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302846074104309,1.0,0.0,0.0,2.1510097980499268,2.1510188579559326,3.0872951128912973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.506103515625,0.0,333.0326843261719,1895.4371337890625,0.0,1110.056396484375,0.5434387922286987,1.0,0.0,3.0,1.0,0.0
12129420,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341735839844,0.9990000128746032,0.5591211915016174,0.4354723989963531,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.7864377498626709,0.2341155409812927,0.2227677851915359,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93365478515625,0.8020777702331543,0.2476419061422348,0.1742571145296096,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93328857421875,0.7293489575386047,0.1850252747535705,0.1767138391733169,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333801269531,0.7436062097549438,0.1968126893043518,0.8922131061553955,285.9339294433594,284.95001220703125,294.3356018066406,286.9765930175781,295.3316650390625,297.45709228515625,285.93572998046875,1.0,0.4363003373146057,1.0,1.0,0.0,1.0,-2.282467126846313,2.2824628353118896,4.194545454083709e-06,1.7653744220733645,0.8171429634094238,0.8171429634094238,0.0,90.82530212402344,106.0,19364.080078125,-0.0,1031.8673095703125,1.0,283.1499938964844,285.2545166015625,290.0193176269531,291.3008728027344,293.1499938964844,293.1499938964844,283.1499938964844,16769.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388431787490845,1.0,0.0,0.0,2.19814395904541,2.198153495788574,3.224078852781531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.148193359375,0.0,351.60205078125,1895.4371337890625,0.0,1165.622802734375,0.5535925030708313,1.0,0.0,3.0,1.0,0.0
12129480,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341735839844,0.9990000128746032,0.5591211915016174,0.4354723989963531,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.7864377498626709,0.2341155409812927,0.2227677851915359,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93365478515625,0.8020777702331543,0.2476419061422348,0.1742571145296096,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93328857421875,0.7293489575386047,0.1850252747535705,0.1767138391733169,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333801269531,0.7436062097549438,0.1968126893043518,0.8922131061553955,285.9339294433594,284.95001220703125,294.3356018066406,286.9765930175781,295.3316650390625,297.45709228515625,285.93572998046875,1.0,0.4363003373146057,1.0,1.0,0.0,1.0,-2.282467126846313,2.2824628353118896,4.194545454083709e-06,1.7653744220733645,0.8171429634094238,0.8171429634094238,0.0,90.82530212402344,106.0,19364.080078125,-0.0,1031.8673095703125,1.0,283.1499938964844,285.2545166015625,290.0193176269531,291.3008728027344,293.1499938964844,293.1499938964844,283.1499938964844,16769.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388431787490845,1.0,0.0,0.0,2.19814395904541,2.198153495788574,3.224078852781531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.148193359375,0.0,351.60205078125,1895.4371337890625,0.0,1165.622802734375,0.5535925030708313,1.0,0.0,3.0,1.0,0.0
12129540,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.9990000128746032,0.5618209838867188,0.444289892911911,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651184082031,0.7851387858390808,0.2376431673765182,0.2261839359998703,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.7986968755722046,0.249483048915863,0.1756081879138946,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7277835607528687,0.1873828619718551,0.1790397614240646,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.7406203746795654,0.1981455683708191,0.8986731767654419,285.9654541015625,284.95001220703125,294.4981384277344,287.0498046875,295.4941711425781,297.44537353515625,285.9672241210937,1.0,0.442180722951889,1.0,1.0,0.0,1.0,-2.309339761734009,2.309335470199585,4.293968231650069e-06,1.7864222526550293,0.8308945298194885,0.8308945298194885,0.0,93.9469223022461,109.0,19898.685546875,-0.0,1072.605712890625,1.0,283.1499938964844,285.2654724121094,290.0935363769531,291.4068298339844,293.1499938964844,293.1499938964844,283.1499938964844,16709.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475967764854431,1.0,0.0,0.0,2.2472097873687744,2.2472193241119385,3.369617331827613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.233642578125,0.0,371.9118041992188,1895.4371337890625,0.0,1224.3060302734375,0.564282238483429,1.0,0.0,3.0,1.0,0.0
12129600,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.9990000128746032,0.5618209838867188,0.444289892911911,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651184082031,0.7851387858390808,0.2376431673765182,0.2261839359998703,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.7986968755722046,0.249483048915863,0.1756081879138946,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7277835607528687,0.1873828619718551,0.1790397614240646,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.7406203746795654,0.1981455683708191,0.8986731767654419,285.9654541015625,284.95001220703125,294.4981384277344,287.0498046875,295.4941711425781,297.44537353515625,285.9672241210937,1.0,0.442180722951889,1.0,1.0,0.0,1.0,-2.309339761734009,2.309335470199585,4.293968231650069e-06,1.7864222526550293,0.8308945298194885,0.8308945298194885,0.0,93.9469223022461,109.0,19898.685546875,-0.0,1072.605712890625,1.0,283.1499938964844,285.2654724121094,290.0935363769531,291.4068298339844,293.1499938964844,293.1499938964844,283.1499938964844,16709.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475967764854431,1.0,0.0,0.0,2.2472097873687744,2.2472193241119385,3.369617331827613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.233642578125,0.0,371.9118041992188,1895.4371337890625,0.0,1224.3060302734375,0.564282238483429,1.0,0.0,3.0,1.0,0.0
12129660,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9990000128746032,0.564262866973877,0.4530315995216369,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967041015625,0.7839384078979492,0.2411778569221496,0.2296052128076553,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7954481244087219,0.2513100802898407,0.1769492179155349,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7262622117996216,0.189702957868576,0.1813294291496276,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.7377232313156128,0.1994268298149109,0.9048948884010316,285.9970397949219,284.95001220703125,294.66424560546875,287.1250915527344,295.6602478027344,297.4339294433594,285.9988098144531,1.0,0.4479885995388031,1.0,1.0,0.0,1.0,-2.3357865810394287,2.335782289505005,4.393132257973775e-06,1.8072017431259155,0.8450669646263123,0.8450669646263123,0.0,97.0947265625,112.0,20444.697265625,-0.0,1113.83984375,1.0,283.1499938964844,285.276123046875,290.1693420410156,291.5152282714844,293.1499938964844,293.1499938964844,283.1499938964844,16673.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656455934047699,1.0,0.0,0.0,2.2973599433898926,2.297369718551636,3.521692519825592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.56201171875,0.0,393.6528015136719,1895.4371337890625,0.0,1285.5289306640625,0.5752971768379211,1.0,0.0,3.0,1.0,0.0
12129720,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9990000128746032,0.564262866973877,0.4530315995216369,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967041015625,0.7839384078979492,0.2411778569221496,0.2296052128076553,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7954481244087219,0.2513100802898407,0.1769492179155349,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7262622117996216,0.189702957868576,0.1813294291496276,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.7377232313156128,0.1994268298149109,0.9048948884010316,285.9970397949219,284.95001220703125,294.66424560546875,287.1250915527344,295.6602478027344,297.4339294433594,285.9988098144531,1.0,0.4479885995388031,1.0,1.0,0.0,1.0,-2.3357865810394287,2.335782289505005,4.393132257973775e-06,1.8072017431259155,0.8450669646263123,0.8450669646263123,0.0,97.0947265625,112.0,20444.697265625,-0.0,1113.83984375,1.0,283.1499938964844,285.276123046875,290.1693420410156,291.5152282714844,293.1499938964844,293.1499938964844,283.1499938964844,16673.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656455934047699,1.0,0.0,0.0,2.2973599433898926,2.297369718551636,3.521692519825592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.56201171875,0.0,393.6528015136719,1895.4371337890625,0.0,1285.5289306640625,0.5752971768379211,1.0,0.0,3.0,1.0,0.0
12129780,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.9990000128746032,0.5664722323417664,0.4616706073284149,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286560058594,0.7828547358512878,0.2447269111871719,0.2330387979745865,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.7923461198806763,0.2531261146068573,0.1782825738191604,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.724800169467926,0.1919910013675689,0.1835881620645523,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.7349275946617126,0.2006646692752838,0.9109165668487548,286.02899169921875,284.95001220703125,294.83319091796875,287.20184326171875,295.82916259765625,297.4229736328125,286.03076171875,1.0,0.4537181854248047,1.0,1.0,0.0,1.0,-2.3618385791778564,2.3618342876434326,4.491805611905875e-06,1.827575922012329,0.8596680164337158,0.8596680164337158,0.0,100.25413513183594,100.0,21000.197265625,-0.0,1155.5225830078125,1.0,283.1499938964844,285.2868347167969,290.24639892578125,291.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,16656.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653687357902527,1.0,0.0,0.0,2.3479433059692383,2.34795355796814,3.67848116411551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.96875,0.0,416.5760803222656,1895.4371337890625,0.0,1348.9078369140625,0.5864779353141785,1.0,0.0,3.0,1.0,0.0
12129840,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.9990000128746032,0.5664722323417664,0.4616706073284149,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286560058594,0.7828547358512878,0.2447269111871719,0.2330387979745865,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.7923461198806763,0.2531261146068573,0.1782825738191604,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.724800169467926,0.1919910013675689,0.1835881620645523,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.7349275946617126,0.2006646692752838,0.9109165668487548,286.02899169921875,284.95001220703125,294.83319091796875,287.20184326171875,295.82916259765625,297.4229736328125,286.03076171875,1.0,0.4537181854248047,1.0,1.0,0.0,1.0,-2.3618385791778564,2.3618342876434326,4.491805611905875e-06,1.827575922012329,0.8596680164337158,0.8596680164337158,0.0,100.25413513183594,100.0,21000.197265625,-0.0,1155.5225830078125,1.0,283.1499938964844,285.2868347167969,290.24639892578125,291.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,16656.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653687357902527,1.0,0.0,0.0,2.3479433059692383,2.34795355796814,3.67848116411551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.96875,0.0,416.5760803222656,1895.4371337890625,0.0,1348.9078369140625,0.5864779353141785,1.0,0.0,3.0,1.0,0.0
12129900,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426940917969,0.9990000128746032,0.5677815079689026,0.4612555801868438,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423278808594,0.7850074768066406,0.2464957237243652,0.2347062528133392,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.7935407161712646,0.2540176808834076,0.1789057403802871,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421447753906,0.7262992262840271,0.193111702799797,0.1846515536308288,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04217529296875,0.7358009219169617,0.2012578248977661,0.9135990738868712,286.04254150390625,284.95001220703125,294.91851806640625,287.2406005859375,295.9144897460937,297.4188537597656,286.04364013671875,1.0,0.4543164670467376,1.0,1.0,0.0,1.0,-2.3686065673828125,2.3686020374298096,4.517920842772583e-06,1.83302903175354,0.8670908808708191,0.8670908808708191,0.0,100.3611297607422,100.0,21243.55078125,-0.0,1163.599609375,1.0,283.1499938964844,285.28961181640625,290.2850952148437,291.6806030273437,293.1499938964844,293.1499938964844,283.1499938964844,16654.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698176264762878,1.0,0.0,0.0,2.373220443725586,2.3732309341430664,3.758110551643769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.2138671875,0.0,428.4104919433594,1895.4371337890625,0.0,1381.1903076171875,0.5920880436897278,1.0,0.0,3.0,1.0,0.0
12129960,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.9990000128746032,0.5698259472846985,0.457626610994339,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05126953125,0.7889992594718933,0.248259350657463,0.2363322526216507,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513000488281,0.7965900301933289,0.2548947334289551,0.1794925481081009,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511474609375,0.7292992472648621,0.1942166686058044,0.1856628507375717,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511474609375,0.7382171750068665,0.2018414139747619,0.9160444140434264,286.0514221191406,284.95001220703125,295.0042724609375,287.2795104980469,296.000244140625,297.4186096191406,286.0522155761719,1.0,0.4538101553916931,1.0,1.0,0.0,1.0,-2.371063470840454,2.371058940887451,4.527427790890215e-06,1.8350120782852173,0.8745240569114685,0.8745240569114685,0.0,99.45317840576172,103.0,21454.97265625,-0.0,1162.716552734375,1.0,283.1499938964844,285.28875732421875,290.3228454589844,291.7330627441406,293.1499938964844,293.1499938964844,283.1499938964844,16658.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674098789691925,1.0,0.0,0.0,2.39832615852356,2.398336887359619,3.8380434830287413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.47314453125,0.0,440.4286804199219,1895.4371337890625,0.0,1412.650146484375,0.5976771116256714,1.0,0.0,3.0,1.0,0.0
12130020,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.5749421715736389,0.4560536444187164,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7937305569648743,0.2518182694911957,0.2396591305732727,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7993661165237427,0.256644606590271,0.1806985884904861,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716247558594,0.7325689196586609,0.1964247822761535,0.1877302676439285,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.7403258681297302,0.2030450254678726,0.92129385471344,286.07208251953125,284.95001220703125,295.1767883300781,287.3575439453125,296.1727294921875,297.4239196777344,286.0733947753906,1.0,0.4556264281272888,1.0,1.0,0.0,1.0,-2.3833982944488525,2.3833937644958496,4.574320428218925e-06,1.8444311618804927,0.8896105289459229,0.8896105289459229,0.0,99.4102554321289,106.0,21923.83984375,-0.0,1176.5980224609375,1.0,283.1499938964844,285.2904052734375,290.3960876464844,291.83428955078125,293.1499938964844,293.1499938964844,283.1499938964844,16676.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818066835403442,1.0,0.0,0.0,2.44783616065979,2.4478468894958496,3.998140414296359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.88525390625,0.0,464.8747863769531,1895.4371337890625,0.0,1470.2396240234375,0.6087380647659302,1.0,0.0,3.0,1.0,0.0
12130080,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.5749421715736389,0.4560536444187164,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7937305569648743,0.2518182694911957,0.2396591305732727,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7993661165237427,0.256644606590271,0.1806985884904861,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716247558594,0.7325689196586609,0.1964247822761535,0.1877302676439285,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.7403258681297302,0.2030450254678726,0.92129385471344,286.07208251953125,284.95001220703125,295.1767883300781,287.3575439453125,296.1727294921875,297.4239196777344,286.0733947753906,1.0,0.4556264281272888,1.0,1.0,0.0,1.0,-2.3833982944488525,2.3833937644958496,4.574320428218925e-06,1.8444311618804927,0.8896105289459229,0.8896105289459229,0.0,99.4102554321289,106.0,21923.83984375,-0.0,1176.5980224609375,1.0,283.1499938964844,285.2904052734375,290.3960876464844,291.83428955078125,293.1499938964844,293.1499938964844,283.1499938964844,16676.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818066835403442,1.0,0.0,0.0,2.44783616065979,2.4478468894958496,3.998140414296359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.88525390625,0.0,464.8747863769531,1895.4371337890625,0.0,1470.2396240234375,0.6087380647659302,1.0,0.0,3.0,1.0,0.0
12130140,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9990000128746032,0.5798304080963135,0.4573909640312195,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.796776294708252,0.2554220259189605,0.243058755993843,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.8004136085510254,0.2583863139152527,0.1819219440221786,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7344143986701965,0.198624387383461,0.1898221671581268,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.7410377860069275,0.2042743414640426,0.9268420338630676,286.09844970703125,284.95001220703125,295.3500061035156,287.4353332519531,296.345947265625,297.42791748046875,286.0999755859375,1.0,0.4584411084651947,1.0,1.0,0.0,1.0,-2.3997344970703125,2.3997299671173096,4.637139682017732e-06,1.8570815324783323,0.9050971269607544,0.9050971269607544,0.0,100.29017639160156,109.0,22427.93359375,0.0,1198.9970703125,1.0,283.1499938964844,285.2968139648437,290.4716186523437,291.93914794921875,293.1499938964844,293.1499938964844,283.1499938964844,16701.423828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890111565589905,1.0,0.0,0.0,2.4962801933288574,2.496291399002075,4.1579568232918973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.1181640625,0.0,489.7429504394531,1895.4371337890625,0.0,1525.1339111328125,0.6225982904434204,1.0,0.0,3.0,1.0,0.0
