time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12130200,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9990000128746032,0.5798304080963135,0.4573909640312195,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.796776294708252,0.2554220259189605,0.243058755993843,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.8004136085510254,0.2583863139152527,0.1819219440221786,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7344143986701965,0.198624387383461,0.1898221671581268,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.7410377860069275,0.2042743414640426,0.9268420338630676,286.09844970703125,284.95001220703125,295.3500061035156,287.4353332519531,296.345947265625,297.42791748046875,286.0999755859375,1.0,0.4584411084651947,1.0,1.0,0.0,1.0,-2.3997344970703125,2.3997299671173096,4.637139682017732e-06,1.8570815324783323,0.9050971269607544,0.9050971269607544,0.0,100.29017639160156,109.0,22427.93359375,0.0,1198.9970703125,1.0,283.1499938964844,285.2968139648437,290.4716186523437,291.93914794921875,293.1499938964844,293.1499938964844,283.1499938964844,16701.423828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890111565589905,1.0,0.0,0.0,2.4962801933288574,2.496291399002075,4.1579568232918973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.1181640625,0.0,489.7429504394531,1895.4371337890625,0.0,1525.1339111328125,0.6225982904434204,1.0,0.0,3.0,1.0,0.0
12130260,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11151123046875,0.9990000128746032,0.5841541290283203,0.4606371521949768,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.7986865043640137,0.259031742811203,0.2464981079101562,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.8003086447715759,0.2600912153720855,0.1831430047750473,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11102294921875,0.7352892756462097,0.2007827013731002,0.1919071823358535,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7407896518707275,0.2054700702428817,0.9324206113815308,286.11138916015625,284.95001220703125,295.5232238769531,287.5123291015625,296.51922607421875,297.4286804199219,286.1124572753906,1.0,0.4619884788990021,1.0,1.0,0.0,1.0,-2.41843843460083,2.418433666229248,4.709697805083124e-06,1.8716120719909668,0.920656442642212,0.920656442642212,0.0,101.77310943603516,112.0,23003.05078125,0.0,1226.9324951171875,1.0,283.1499938964844,285.28472900390625,290.5513610839844,292.0531005859375,293.1499938964844,293.1499938964844,283.1499938964844,17176.080078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968037486076355,1.0,0.0,0.0,2.5760374069213867,2.576049327850342,4.427898829817424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.96533203125,0.0,534.9822387695312,1895.4371337890625,0.0,1585.6207275390625,0.6415908336639404,1.0,0.0,3.0,1.0,0.0
12130320,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11151123046875,0.9990000128746032,0.5841541290283203,0.4606371521949768,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.7986865043640137,0.259031742811203,0.2464981079101562,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.8003086447715759,0.2600912153720855,0.1831430047750473,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11102294921875,0.7352892756462097,0.2007827013731002,0.1919071823358535,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7407896518707275,0.2054700702428817,0.9324206113815308,286.11138916015625,284.95001220703125,295.5232238769531,287.5123291015625,296.51922607421875,297.4286804199219,286.1124572753906,1.0,0.4619884788990021,1.0,1.0,0.0,1.0,-2.41843843460083,2.418433666229248,4.709697805083124e-06,1.8716120719909668,0.920656442642212,0.920656442642212,0.0,101.77310943603516,112.0,23003.05078125,0.0,1226.9324951171875,1.0,283.1499938964844,285.28472900390625,290.5513610839844,292.0531005859375,293.1499938964844,293.1499938964844,283.1499938964844,17176.080078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968037486076355,1.0,0.0,0.0,2.5760374069213867,2.576049327850342,4.427898829817424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.96533203125,0.0,534.9822387695312,1895.4371337890625,0.0,1585.6207275390625,0.6415908336639404,1.0,0.0,3.0,1.0,0.0
12130380,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5878229737281799,0.4653781056404114,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7996721267700195,0.2626141905784607,0.249932199716568,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7992801666259766,0.2617351412773132,0.1843353509902954,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7353624701499939,0.2028685510158538,0.1939447522163391,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7397404909133911,0.2065848559141159,0.9377502202987672,286.1178894042969,284.95001220703125,295.6957092285156,287.5879821777344,296.6917724609375,297.4258728027344,286.11871337890625,1.0,0.4660409390926361,1.0,1.0,0.0,1.0,-2.438542127609253,2.438537359237671,4.788439127878519e-06,1.8872838020324707,0.936255931854248,0.936255931854248,0.0,103.72682189941406,115.0,23608.595703125,0.0,1258.88427734375,1.0,283.1499938964844,285.26434326171875,290.631103515625,292.1698608398437,293.1499938964844,293.1499938964844,283.1499938964844,17870.236328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054696083068848,1.0,0.0,0.0,2.6699795722961426,2.669992208480835,4.7567382921442913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.451171875,0.0,592.4892578125,1895.4371337890625,0.0,1654.182861328125,0.6640444993972778,1.0,0.0,3.0,1.0,0.0
12130440,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5878229737281799,0.4653781056404114,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7996721267700195,0.2626141905784607,0.249932199716568,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7992801666259766,0.2617351412773132,0.1843353509902954,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7353624701499939,0.2028685510158538,0.1939447522163391,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7397404909133911,0.2065848559141159,0.9377502202987672,286.1178894042969,284.95001220703125,295.6957092285156,287.5879821777344,296.6917724609375,297.4258728027344,286.11871337890625,1.0,0.4660409390926361,1.0,1.0,0.0,1.0,-2.438542127609253,2.438537359237671,4.788439127878519e-06,1.8872838020324707,0.936255931854248,0.936255931854248,0.0,103.72682189941406,115.0,23608.595703125,0.0,1258.88427734375,1.0,283.1499938964844,285.26434326171875,290.631103515625,292.1698608398437,293.1499938964844,293.1499938964844,283.1499938964844,17870.236328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054696083068848,1.0,0.0,0.0,2.6699795722961426,2.669992208480835,4.7567382921442913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.451171875,0.0,592.4892578125,1895.4371337890625,0.0,1654.182861328125,0.6640444993972778,1.0,0.0,3.0,1.0,0.0
12130500,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169738769531,0.9990000128746032,0.5894238948822021,0.4681819081306457,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7998972535133362,0.2643939852714538,0.2516445219516754,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7985028624534607,0.2625353634357452,0.1849206537008285,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.735162615776062,0.2038816958665847,0.1949417889118194,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7389803528785706,0.2071078270673751,0.9402918815612792,286.116943359375,284.95001220703125,295.781494140625,287.6251220703125,296.777587890625,297.42333984375,286.11724853515625,1.0,0.4682014286518097,1.0,1.0,0.0,1.0,-2.4489221572875977,2.448917388916016,4.829344561585458e-06,1.895367980003357,0.9440274834632874,0.9440274834632874,0.0,104.84154510498048,115.0,23932.2109375,0.0,1276.0091552734375,1.0,283.1499938964844,285.2481384277344,290.6703186035156,292.2291259765625,293.1499938964844,293.1499938964844,283.1499938964844,18387.4609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100899815559387,1.0,0.0,0.0,2.728651523590088,2.7286646366119385,4.968090934198699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.6142578125,0.0,630.864990234375,1895.4371337890625,0.0,1691.2733154296875,0.6753523349761963,1.0,0.0,3.0,1.0,0.0
12130560,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.9990000128746032,0.5908805131912231,0.4712252914905548,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.7999728322029114,0.2661668062210083,0.2533500790596008,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.7975797057151794,0.2633225619792938,0.1854962110519409,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210632324219,0.7348278760910034,0.2048737555742263,0.1959201246500015,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210632324219,0.73808753490448,0.2076074779033661,0.9427323937416076,286.12127685546875,284.95001220703125,295.8667907714844,287.6617126464844,296.8629455566406,297.420166015625,286.1219482421875,1.0,0.4704276323318481,1.0,1.0,0.0,1.0,-2.4594264030456543,2.4594216346740723,4.870912107435288e-06,1.9035435914993288,0.9518777132034302,0.9518777132034302,0.0,106.03325653076172,118.0,24230.7109375,0.0,1293.738525390625,1.0,283.1499938964844,285.23992919921875,290.7079162597656,292.2852478027344,293.1499938964844,293.1499938964844,283.1499938964844,18714.80078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147679924964905,1.0,0.0,0.0,2.7726168632507324,2.772630453109741,5.129476789988985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.24169921875,0.0,660.319091796875,1895.4371337890625,0.0,1729.1910400390625,0.6886208057403564,1.0,0.0,3.0,1.0,0.0
12130620,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5933994054794312,0.4778472781181335,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7998051643371582,0.2696967124938965,0.2567533254623413,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954310774803162,0.264864981174469,0.1866302788257599,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1233215332031,0.7338630557060242,0.206803485751152,0.1978300362825393,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7360164523124695,0.208542451262474,0.9473578333854676,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,297.031982421875,297.412353515625,286.1241760253906,1.0,0.475023478269577,1.0,1.0,0.0,1.0,-2.480685234069824,2.480680227279663,4.9555578698345926e-06,1.920068621635437,0.9675205945968628,0.9675205945968628,0.0,108.59691619873048,121.0,24859.923828125,0.0,1330.6793212890625,1.0,283.1499938964844,285.2141418457031,290.7806396484375,292.3971862792969,293.1499938964844,293.1499938964844,283.1499938964844,19663.796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243502736091614,1.0,0.0,0.0,2.880190849304199,2.8802053928375244,5.535232503461884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.65185546875,0.0,737.0609741210938,1895.4371337890625,0.0,1807.9619140625,0.714405357837677,1.0,0.0,3.0,1.0,0.0
12130680,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5933994054794312,0.4778472781181335,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7998051643371582,0.2696967124938965,0.2567533254623413,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954310774803162,0.264864981174469,0.1866302788257599,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1233215332031,0.7338630557060242,0.206803485751152,0.1978300362825393,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7360164523124695,0.208542451262474,0.9473578333854676,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,297.031982421875,297.412353515625,286.1241760253906,1.0,0.475023478269577,1.0,1.0,0.0,1.0,-2.480685234069824,2.480680227279663,4.9555578698345926e-06,1.920068621635437,0.9675205945968628,0.9675205945968628,0.0,108.59691619873048,121.0,24859.923828125,0.0,1330.6793212890625,1.0,283.1499938964844,285.2141418457031,290.7806396484375,292.3971862792969,293.1499938964844,293.1499938964844,283.1499938964844,19663.796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243502736091614,1.0,0.0,0.0,2.880190849304199,2.8802053928375244,5.535232503461884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.65185546875,0.0,737.0609741210938,1895.4371337890625,0.0,1807.9619140625,0.714405357837677,1.0,0.0,3.0,1.0,0.0
12130740,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.595448911190033,0.4849777817726135,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7993463277816772,0.2732141315937042,0.2601489126682281,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7930158376693726,0.2663748264312744,0.187744602560997,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326334714889526,0.208682969212532,0.1996936798095703,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336809635162354,0.2094006091356277,0.9516582489013672,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,297.1981811523437,297.4032897949219,286.12652587890625,1.0,0.4797408580780029,1.0,1.0,0.0,1.0,-2.5020766258239746,2.502071619033813,5.041429631091887e-06,1.9366681575775144,0.9831947684288024,0.9831947684288024,0.0,111.3423843383789,109.0,25489.4921875,0.0,1369.135498046875,1.0,283.1499938964844,285.1885986328125,290.8490905761719,292.5048522949219,293.1499938964844,293.1499938964844,283.1499938964844,20684.802734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339491844177246,1.0,0.0,0.0,2.9900472164154053,2.990062713623047,5.965535478935635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.314453125,0.0,821.5466918945312,1895.4371337890625,0.0,1888.2742919921875,0.7407545447349548,1.0,0.0,3.0,1.0,0.0
12130800,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.595448911190033,0.4849777817726135,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7993463277816772,0.2732141315937042,0.2601489126682281,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7930158376693726,0.2663748264312744,0.187744602560997,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326334714889526,0.208682969212532,0.1996936798095703,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336809635162354,0.2094006091356277,0.9516582489013672,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,297.1981811523437,297.4032897949219,286.12652587890625,1.0,0.4797408580780029,1.0,1.0,0.0,1.0,-2.5020766258239746,2.502071619033813,5.041429631091887e-06,1.9366681575775144,0.9831947684288024,0.9831947684288024,0.0,111.3423843383789,109.0,25489.4921875,0.0,1369.135498046875,1.0,283.1499938964844,285.1885986328125,290.8490905761719,292.5048522949219,293.1499938964844,293.1499938964844,283.1499938964844,20684.802734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339491844177246,1.0,0.0,0.0,2.9900472164154053,2.990062713623047,5.965535478935635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.314453125,0.0,821.5466918945312,1895.4371337890625,0.0,1888.2742919921875,0.7407545447349548,1.0,0.0,3.0,1.0,0.0
12130860,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.119140625,0.9990000128746032,0.5984068512916565,0.4800081551074981,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11920166015625,0.8055679798126221,0.2766890227794647,0.263379693031311,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.7972462773323059,0.2678215205669403,0.1887234598398208,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368610501289368,0.2104889303445816,0.2013613134622573,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368019819259644,0.2101677358150482,0.95492422580719,286.1191711425781,284.95001220703125,296.3644104003906,287.8661499023437,297.3608093261719,297.39892578125,286.11895751953125,1.0,0.4790308475494385,1.0,1.0,0.0,1.0,-2.5071122646331787,2.5071072578430176,5.062277068645926e-06,1.9408435821533203,0.9987342953681946,0.9987342953681946,0.0,110.10066986083984,112.0,25985.892578125,0.0,1370.19677734375,1.0,283.1499938964844,285.1553649902344,290.9117431640625,292.6028137207031,293.1499938964844,293.1499938964844,283.1499938964844,21758.638671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431856393814087,1.0,0.0,0.0,3.100290298461914,3.100306987762451,6.413543474081962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.56298828125,0.0,912.761962890625,1895.4371337890625,0.0,1966.7933349609373,0.7672126889228821,1.0,0.0,3.0,1.0,0.0
12130920,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.119140625,0.9990000128746032,0.5984068512916565,0.4800081551074981,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11920166015625,0.8055679798126221,0.2766890227794647,0.263379693031311,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.7972462773323059,0.2678215205669403,0.1887234598398208,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368610501289368,0.2104889303445816,0.2013613134622573,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368019819259644,0.2101677358150482,0.95492422580719,286.1191711425781,284.95001220703125,296.3644104003906,287.8661499023437,297.3608093261719,297.39892578125,286.11895751953125,1.0,0.4790308475494385,1.0,1.0,0.0,1.0,-2.5071122646331787,2.5071072578430176,5.062277068645926e-06,1.9408435821533203,0.9987342953681946,0.9987342953681946,0.0,110.10066986083984,112.0,25985.892578125,0.0,1370.19677734375,1.0,283.1499938964844,285.1553649902344,290.9117431640625,292.6028137207031,293.1499938964844,293.1499938964844,283.1499938964844,21758.638671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431856393814087,1.0,0.0,0.0,3.100290298461914,3.100306987762451,6.413543474081962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.56298828125,0.0,912.761962890625,1895.4371337890625,0.0,1966.7933349609373,0.7672126889228821,1.0,0.0,3.0,1.0,0.0
12130980,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.9990000128746032,0.602909505367279,0.4779278635978699,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.8100637197494507,0.2801748514175415,0.2666312158107757,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998472452163696,0.2692480683326721,0.189698189496994,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397457957267761,0.2122779041528701,0.2030244171619415,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385930418968201,0.2109458446502685,0.9582496285438538,286.1141662597656,284.95001220703125,296.5226745605469,287.9268798828125,297.51922607421875,297.40252685546875,286.1146850585937,1.0,0.4801808893680572,1.0,1.0,0.0,1.0,-2.515672206878662,2.515667200088501,5.0966341405001e-06,1.9473384618759155,1.0,1.0,0.0,109.79035949707033,115.0,26476.8125,0.0,1379.7462158203125,1.0,283.1499938964844,285.12713623046875,290.96649169921875,292.6877136230469,293.1499938964844,293.1499938964844,283.1499938964844,23110.0546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511308789253235,1.0,0.0,0.0,3.2020270824432373,3.202044725418091,6.841373760835268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.1796875,0.0,1004.944091796875,1895.4371337890625,0.0,2035.2425537109373,0.7919177412986755,1.0,0.0,3.0,1.0,0.0
12131040,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.9990000128746032,0.602909505367279,0.4779278635978699,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.8100637197494507,0.2801748514175415,0.2666312158107757,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998472452163696,0.2692480683326721,0.189698189496994,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397457957267761,0.2122779041528701,0.2030244171619415,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385930418968201,0.2109458446502685,0.9582496285438538,286.1141662597656,284.95001220703125,296.5226745605469,287.9268798828125,297.51922607421875,297.40252685546875,286.1146850585937,1.0,0.4801808893680572,1.0,1.0,0.0,1.0,-2.515672206878662,2.515667200088501,5.0966341405001e-06,1.9473384618759155,1.0,1.0,0.0,109.79035949707033,115.0,26476.8125,0.0,1379.7462158203125,1.0,283.1499938964844,285.12713623046875,290.96649169921875,292.6877136230469,293.1499938964844,293.1499938964844,283.1499938964844,23110.0546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511308789253235,1.0,0.0,0.0,3.2020270824432373,3.202044725418091,6.841373760835268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.1796875,0.0,1004.944091796875,1895.4371337890625,0.0,2035.2425537109373,0.7919177412986755,1.0,0.0,3.0,1.0,0.0
12131100,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134033203125,0.9990000128746032,0.6050539016723633,0.4781477451324463,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8115840554237366,0.2819347381591797,0.2682865858078003,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8004438877105713,0.2699655294418335,0.1901987195014953,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7406027913093567,0.2131747305393219,0.2038727104663849,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.738916277885437,0.2113455682992935,0.9600395560264589,286.1133728027344,284.95001220703125,296.6000061035156,287.95556640625,297.5965881347656,297.40380859375,286.1137084960937,1.0,0.481176346540451,1.0,1.0,0.0,1.0,-2.5216948986053467,2.521689891815185,5.121037247590721e-06,1.95198917388916,1.0,1.0,0.0,110.05403900146484,115.0,26742.21875,0.0,1388.565673828125,1.0,283.1499938964844,285.1136779785156,290.99334716796875,292.73046875,293.1499938964844,293.1499938964844,283.1499938964844,23906.1328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548032402992249,1.0,0.0,0.0,3.256706714630127,3.2567248344421387,7.077022701196256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.6015625,0.0,1057.3116455078125,1895.4371337890625,0.0,2067.14794921875,0.8024979829788208,1.0,0.0,3.0,1.0,0.0
12131160,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.118896484375,0.9990000128746032,0.607073962688446,0.478946715593338,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11871337890625,0.8127801418304443,0.2837074697017669,0.2699578106403351,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186828613281,0.8007152080535889,0.2706876993179321,0.1907049566507339,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185607910156,0.7411854863166809,0.214074045419693,0.2047277837991714,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185607910156,0.7389711141586304,0.2117486149072647,0.961872935295105,286.1188049316406,284.95001220703125,296.6759948730469,287.9830627441406,297.6726379394531,297.40447998046875,286.1195983886719,1.0,0.4824030995368957,1.0,1.0,0.0,1.0,-2.5285000801086426,2.5284948348999023,5.148690433998127e-06,1.9572484493255613,1.0,1.0,0.0,110.509033203125,118.0,26987.724609375,0.0,1399.251953125,1.0,283.1499938964844,285.1090393066406,291.0193786621094,292.7712097167969,293.1499938964844,293.1499938964844,283.1499938964844,24445.19140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758359432220459,1.0,0.0,0.0,3.293219804763794,3.293238401412964,7.236602641569334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.1259765625,0.0,1093.274658203125,1895.4371337890625,0.0,2098.19873046875,0.814227819442749,1.0,0.0,3.0,1.0,0.0
12131220,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12841796875,0.9990000128746032,0.6107091307640076,0.4819241762161255,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.814428448677063,0.287288635969162,0.273352175951004,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8004994988441467,0.2721447646617889,0.1917397826910019,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417039275169373,0.2158786505460739,0.2064611464738845,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.738444447517395,0.2125544846057891,0.9656373262405396,286.1282958984375,284.95001220703125,296.8236083984375,288.0341491699219,297.8204040527344,297.4039306640625,286.1292724609375,1.0,0.4854112267494201,1.0,1.0,0.0,1.0,-2.5440027713775635,2.5439975261688232,5.211987172515364e-06,1.9692381620407104,1.0,1.0,0.0,111.87998962402344,121.0,27506.19921875,0.0,1425.236328125,1.0,283.1499938964844,285.0965270996094,291.0701904296875,292.85369873046875,293.1499938964844,293.1499938964844,283.1499938964844,25712.955078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655598521232605,1.0,0.0,0.0,3.377536058425904,3.3775556087493896,7.611903356519178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.3388671875,0.0,1179.41650390625,1895.4371337890625,0.0,2161.512939453125,0.8348789215087891,1.0,0.0,3.0,1.0,0.0
12131280,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12841796875,0.9990000128746032,0.6107091307640076,0.4819241762161255,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.814428448677063,0.287288635969162,0.273352175951004,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8004994988441467,0.2721447646617889,0.1917397826910019,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417039275169373,0.2158786505460739,0.2064611464738845,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.738444447517395,0.2125544846057891,0.9656373262405396,286.1282958984375,284.95001220703125,296.8236083984375,288.0341491699219,297.8204040527344,297.4039306640625,286.1292724609375,1.0,0.4854112267494201,1.0,1.0,0.0,1.0,-2.5440027713775635,2.5439975261688232,5.211987172515364e-06,1.9692381620407104,1.0,1.0,0.0,111.87998962402344,121.0,27506.19921875,0.0,1425.236328125,1.0,283.1499938964844,285.0965270996094,291.0701904296875,292.85369873046875,293.1499938964844,293.1499938964844,283.1499938964844,25712.955078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655598521232605,1.0,0.0,0.0,3.377536058425904,3.3775556087493896,7.611903356519178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.3388671875,0.0,1179.41650390625,1895.4371337890625,0.0,2161.512939453125,0.8348789215087891,1.0,0.0,3.0,1.0,0.0
12131340,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.9990000128746032,0.6138204336166382,0.4863136112689972,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.140625,0.8153346180915833,0.2909112274646759,0.2768034636974334,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.7995204925537109,0.273615151643753,0.1927967965602874,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415632605552673,0.2176869511604309,0.2082155048847198,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1404113769531,0.7372658848762512,0.2133466750383377,0.9694342017173768,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,297.9617919921875,297.401123046875,286.141845703125,1.0,0.4889746308326721,1.0,1.0,0.0,1.0,-2.561362266540528,2.561357021331787,5.283338850858854e-06,1.9826688766479488,1.0,1.0,0.0,113.72946166992188,124.0,28026.310546875,0.0,1456.0411376953125,1.0,283.1499938964844,285.08770751953125,291.11669921875,292.93267822265625,293.1499938964844,293.1499938964844,283.1499938964844,26932.861328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729886174201965,1.0,0.0,0.0,3.456728219985962,3.4567487239837646,7.973036986186344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.861328125,0.0,1264.3375244140625,1895.4371337890625,0.0,2227.423583984375,0.8542924523353577,1.0,0.0,3.0,1.0,0.0
12131400,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.9990000128746032,0.6138204336166382,0.4863136112689972,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.140625,0.8153346180915833,0.2909112274646759,0.2768034636974334,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.7995204925537109,0.273615151643753,0.1927967965602874,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415632605552673,0.2176869511604309,0.2082155048847198,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1404113769531,0.7372658848762512,0.2133466750383377,0.9694342017173768,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,297.9617919921875,297.401123046875,286.141845703125,1.0,0.4889746308326721,1.0,1.0,0.0,1.0,-2.561362266540528,2.561357021331787,5.283338850858854e-06,1.9826688766479488,1.0,1.0,0.0,113.72946166992188,124.0,28026.310546875,0.0,1456.0411376953125,1.0,283.1499938964844,285.08770751953125,291.11669921875,292.93267822265625,293.1499938964844,293.1499938964844,283.1499938964844,26932.861328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729886174201965,1.0,0.0,0.0,3.456728219985962,3.4567487239837646,7.973036986186344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.861328125,0.0,1264.3375244140625,1895.4371337890625,0.0,2227.423583984375,0.8542924523353577,1.0,0.0,3.0,1.0,0.0
12131460,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6164527535438538,0.4917121231555938,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8157266974449158,0.2945660352706909,0.2802989482879638,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.7980141043663025,0.2750917673110962,0.1938682049512863,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409605979919434,0.2194923460483551,0.2099805772304535,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.7356289029121399,0.2141142040491104,0.9731881022453308,286.1548767089844,284.95001220703125,297.0989074707031,288.1190490722656,298.0960998535156,297.3965759277344,286.1559753417969,1.0,0.4929230213165283,1.0,1.0,0.0,1.0,-2.57996678352356,2.57996153831482,5.360354862204986e-06,1.9970649480819704,1.0,1.0,0.0,115.93119049072266,127.0,28542.888671875,0.0,1490.43798828125,1.0,283.1499938964844,285.0812683105469,291.1571350097656,293.0058898925781,293.1499938964844,293.1499938964844,283.1499938964844,28119.134765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806368470191956,1.0,0.0,0.0,3.5320346355438232,3.5320560932159424,8.324213354171661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.92822265625,0.0,1348.78369140625,1895.4371337890625,0.0,2295.85986328125,0.8727660775184631,1.0,0.0,3.0,1.0,0.0
12131520,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6164527535438538,0.4917121231555938,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8157266974449158,0.2945660352706909,0.2802989482879638,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.7980141043663025,0.2750917673110962,0.1938682049512863,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409605979919434,0.2194923460483551,0.2099805772304535,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.7356289029121399,0.2141142040491104,0.9731881022453308,286.1548767089844,284.95001220703125,297.0989074707031,288.1190490722656,298.0960998535156,297.3965759277344,286.1559753417969,1.0,0.4929230213165283,1.0,1.0,0.0,1.0,-2.57996678352356,2.57996153831482,5.360354862204986e-06,1.9970649480819704,1.0,1.0,0.0,115.93119049072266,127.0,28542.888671875,0.0,1490.43798828125,1.0,283.1499938964844,285.0812683105469,291.1571350097656,293.0058898925781,293.1499938964844,293.1499938964844,283.1499938964844,28119.134765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806368470191956,1.0,0.0,0.0,3.5320346355438232,3.5320560932159424,8.324213354171661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.92822265625,0.0,1348.78369140625,1895.4371337890625,0.0,2295.85986328125,0.8727660775184631,1.0,0.0,3.0,1.0,0.0
12131580,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186483502388,0.4978213012218475,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.8157686591148376,0.2982445657253265,0.2838273048400879,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.7961540818214417,0.2765675187110901,0.194946750998497,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7400426864624023,0.2212887704372406,0.2117473930120468,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336785793304443,0.2148503810167312,0.9768503308296204,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,298.2225646972656,297.3907165527344,286.170654296875,1.0,0.4971311688423157,1.0,1.0,0.0,1.0,-2.5993659496307373,2.599360466003418,5.441260327643249e-06,2.0120773315429688,1.0,1.0,0.0,118.39205169677734,130.0,29051.341796875,0.0,1527.5125732421875,1.0,283.1499938964844,285.076171875,291.1905212402344,293.07183837890625,293.1499938964844,293.1499938964844,283.1499938964844,29281.896484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788406252861023,1.0,0.0,0.0,3.6043219566345215,3.604344367980957,8.66843038238585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.00439453125,0.0,1433.3038330078125,1895.4371337890625,0.0,2365.932861328125,0.8905082941055298,1.0,0.0,3.0,1.0,0.0
12131640,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186483502388,0.4978213012218475,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.8157686591148376,0.2982445657253265,0.2838273048400879,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.7961540818214417,0.2765675187110901,0.194946750998497,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7400426864624023,0.2212887704372406,0.2117473930120468,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336785793304443,0.2148503810167312,0.9768503308296204,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,298.2225646972656,297.3907165527344,286.170654296875,1.0,0.4971311688423157,1.0,1.0,0.0,1.0,-2.5993659496307373,2.599360466003418,5.441260327643249e-06,2.0120773315429688,1.0,1.0,0.0,118.39205169677734,130.0,29051.341796875,0.0,1527.5125732421875,1.0,283.1499938964844,285.076171875,291.1905212402344,293.07183837890625,293.1499938964844,293.1499938964844,283.1499938964844,29281.896484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788406252861023,1.0,0.0,0.0,3.6043219566345215,3.604344367980957,8.66843038238585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.00439453125,0.0,1433.3038330078125,1895.4371337890625,0.0,2365.932861328125,0.8905082941055298,1.0,0.0,3.0,1.0,0.0
12131700,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17486572265625,0.9990000128746032,0.6195917725563049,0.5010684728622437,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8156988620758057,0.3000902235507965,0.2856018245220184,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.7951352000236511,0.2773029506206512,0.1954876333475113,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.174560546875,0.7395023107528687,0.2221819162368774,0.2126299142837524,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.7326222062110901,0.2152052968740463,0.9786404967308044,286.1747741699219,284.95001220703125,297.2851867675781,288.1656188964844,298.2826538085937,297.3874816894531,286.17559814453125,1.0,0.4993030428886413,1.0,1.0,0.0,1.0,-2.609261035919189,2.60925555229187,5.482763754116604e-06,2.019735813140869,1.0,1.0,0.0,119.69670867919922,130.0,29311.166015625,0.0,1546.8363037109375,1.0,283.1499938964844,285.0707702636719,291.20465087890625,293.1026611328125,293.1499938964844,293.1499938964844,283.1499938964844,29987.056640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923265695571899,1.0,0.0,0.0,3.647463083267212,3.6474859714508057,8.877181585376093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.60107421875,0.0,1485.3892822265625,1895.4371337890625,0.0,2401.486328125,0.8982914686203003,1.0,0.0,3.0,1.0,0.0
12131760,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.9990000128746032,0.6204372644424438,0.5044217705726624,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840209960937,0.8155777454376221,0.301939457654953,0.2873791456222534,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839599609375,0.7940664887428284,0.2780363261699676,0.1960263848304748,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.183837890625,0.7389162182807922,0.2230711430311203,0.2135086804628372,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.731519877910614,0.2155509293079376,0.980388879776001,286.18414306640625,284.95001220703125,297.34295654296875,288.17755126953125,298.34051513671875,297.384033203125,286.1852111816406,1.0,0.5015073418617249,1.0,1.0,0.0,1.0,-2.619230270385742,2.619224548339844,5.524736934603425e-06,2.027451276779175,1.0,1.0,0.0,121.0432586669922,118.0,29547.53125,0.0,1566.5814208984375,1.0,283.1499938964844,285.07183837890625,291.2164001464844,293.129638671875,293.1499938964844,293.1499938964844,283.1499938964844,30427.552734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962012887001038,1.0,0.0,0.0,3.674154996871948,3.6741783618927,9.00758266197954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.68994140625,0.0,1518.23876953125,1895.4371337890625,0.0,2436.74658203125,0.9076549410820008,1.0,0.0,3.0,1.0,0.0
12131820,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.9990000128746032,0.623140811920166,0.4990560114383697,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.8213677406311035,0.30560302734375,0.2907770872116089,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7983107566833496,0.2794517576694488,0.1969769448041916,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7431046962738037,0.2247968167066574,0.2150900959968567,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.7345410585403442,0.216185912489891,0.983006238937378,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,298.4492492675781,297.38165283203125,286.18878173828125,1.0,0.500550389289856,1.0,1.0,0.0,1.0,-2.623074769973755,2.6230692863464355,5.541512109630276e-06,2.030693292617798,1.0,1.0,0.0,119.5933837890625,121.0,29883.26171875,0.0,1565.41552734375,1.0,283.1499938964844,285.0592346191406,291.2326965332031,293.1727294921875,293.1499938964844,293.1499938964844,283.1499938964844,31562.48046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037053346633911,1.0,0.0,0.0,3.7420496940612793,3.742073774337769,9.343559668195668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.76025390625,0.0,1603.9703369140625,1895.4371337890625,0.0,2505.3505859375,0.9243298172950744,1.0,0.0,3.0,1.0,0.0
12131880,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.9990000128746032,0.623140811920166,0.4990560114383697,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.8213677406311035,0.30560302734375,0.2907770872116089,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7983107566833496,0.2794517576694488,0.1969769448041916,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7431046962738037,0.2247968167066574,0.2150900959968567,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.7345410585403442,0.216185912489891,0.983006238937378,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,298.4492492675781,297.38165283203125,286.18878173828125,1.0,0.500550389289856,1.0,1.0,0.0,1.0,-2.623074769973755,2.6230692863464355,5.541512109630276e-06,2.030693292617798,1.0,1.0,0.0,119.5933837890625,121.0,29883.26171875,0.0,1565.41552734375,1.0,283.1499938964844,285.0592346191406,291.2326965332031,293.1727294921875,293.1499938964844,293.1499938964844,283.1499938964844,31562.48046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037053346633911,1.0,0.0,0.0,3.7420496940612793,3.742073774337769,9.343559668195668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.76025390625,0.0,1603.9703369140625,1895.4371337890625,0.0,2505.3505859375,0.9243298172950744,1.0,0.0,3.0,1.0,0.0
12131940,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867980957031,0.9990000128746032,0.6253334283828735,0.4972557127475738,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.186767578125,0.823852002620697,0.3075089156627655,0.2925476729869842,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.7999834418296814,0.2801792621612549,0.1974678188562393,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.7448423504829407,0.2256883829832077,0.2159089595079422,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.7356814742088318,0.2165239304304123,0.9843871593475342,286.186767578125,284.95001220703125,297.5039978027344,288.2019958496094,298.5018920898437,297.3840026855469,286.1870422363281,1.0,0.5009040236473083,1.0,1.0,0.0,1.0,-2.6262614727020264,2.626255989074707,5.554715698963264e-06,2.033029079437256,1.0,1.0,0.0,119.16715240478516,121.0,30061.51953125,0.0,1567.932861328125,1.0,283.1499938964844,285.049072265625,291.23638916015625,293.18798828125,293.1499938964844,293.1499938964844,283.1499938964844,32280.224609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807159423828125,1.0,0.0,0.0,3.784358263015747,3.7843830585479736,9.556035820423858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.8173828125,0.0,1658.9927978515625,1895.4371337890625,0.0,2537.0595703125,0.9319016933441162,1.0,0.0,3.0,1.0,0.0
12132000,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.19073486328125,0.9990000128746032,0.6273142099380493,0.4967270493507385,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19061279296875,0.8255688548088074,0.3092736303806305,0.2941993176937103,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905822753906,0.8009160161018372,0.2808502912521362,0.1979294121265411,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905212402344,0.7459313273429871,0.226511001586914,0.2166781574487686,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19049072265625,0.736243724822998,0.2168443948030471,0.9857704639434814,286.190673828125,284.95001220703125,297.54998779296875,288.2057800292969,298.5480041503906,297.3859558105469,286.19122314453125,1.0,0.5015203356742859,1.0,1.0,0.0,1.0,-2.6307501792907715,2.630744695663452,5.573672751779668e-06,2.0364809036254883,1.0,1.0,0.0,119.1675033569336,124.0,30220.45703125,0.0,1574.1728515625,1.0,283.1499938964844,285.0467834472656,291.23779296875,293.1992492675781,293.1499938964844,293.1499938964844,283.1499938964844,32689.279296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101045489311218,1.0,0.0,0.0,3.808260440826416,3.8082854747772217,9.677130492491417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.91845703125,0.0,1690.626708984375,1895.4371337890625,0.0,2564.15625,0.9405944347381592,1.0,0.0,3.0,1.0,0.0
