time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12132060,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853942871094,0.9990000128746032,0.630717396736145,0.4996683597564697,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8270664215087891,0.3129107654094696,0.2976728975772857,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006424307823181,0.2821913361549377,0.1989030838012695,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7462961077690125,0.2281727194786071,0.2182977497577667,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7355991005897522,0.2174692749977111,0.9888054728507996,286.1854858398437,284.95001220703125,297.6420593261719,288.2116394042969,298.55682373046875,297.386474609375,286.1850280761719,1.0,0.5034845471382141,0.757615864276886,0.757615864276886,0.4000000059604645,1.0,-2.6452085971832275,1.753598690032959,0.8916099667549133,1.159310817718506,1.0,1.0,0.0,120.0571517944336,127.0,30452.203125,0.0,1594.6981201171875,1.0,283.1499938964844,285.030029296875,291.2383728027344,293.2178955078125,293.1499938964844,293.1499938964844,283.04998779296875,33810.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155441880226135,1.0,0.0,0.0,3.8729965686798096,3.873022317886353,1.0008926665250328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.0595703125,0.0,1778.317138671875,1895.4371337890625,0.0,2614.340087890625,0.955499231815338,1.0,0.0,3.0,1.0,0.0
12132120,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853942871094,0.9990000128746032,0.630717396736145,0.4996683597564697,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8270664215087891,0.3129107654094696,0.2976728975772857,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006424307823181,0.2821913361549377,0.1989030838012695,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7462961077690125,0.2281727194786071,0.2182977497577667,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7355991005897522,0.2174692749977111,0.9888054728507996,286.1854858398437,284.95001220703125,297.6420593261719,288.2116394042969,298.55682373046875,297.386474609375,286.1850280761719,1.0,0.5034845471382141,0.757615864276886,0.757615864276886,0.4000000059604645,1.0,-2.6452085971832275,1.753598690032959,0.8916099667549133,1.159310817718506,1.0,1.0,0.0,120.0571517944336,127.0,30452.203125,0.0,1594.6981201171875,1.0,283.1499938964844,285.030029296875,291.2383728027344,293.2178955078125,293.1499938964844,293.1499938964844,283.04998779296875,33810.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155441880226135,1.0,0.0,0.0,3.8729965686798096,3.873022317886353,1.0008926665250328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.0595703125,0.0,1778.317138671875,1895.4371337890625,0.0,2614.340087890625,0.955499231815338,1.0,0.0,3.0,1.0,0.0
12132180,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.6324224472045898,0.5035807490348816,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.8278712630271912,0.316235601902008,0.3009447157382965,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943298339844,0.7996078133583069,0.2831853628158569,0.1997058540582656,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7460195422172546,0.229581207036972,0.2197498083114624,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.734340488910675,0.2178345918655395,0.9910422563552856,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,298.51611328125,297.3782043457031,286.0932006835937,1.0,0.5061767101287842,0.5152316689491272,0.5152316689491272,0.800000011920929,1.0,-2.6592304706573486,1.0338499546051023,1.6253803968429563,0.4375503957271576,1.0,1.0,0.0,121.51614379882812,130.0,30762.234375,0.0,1620.1051025390625,1.0,283.05206298828125,284.9261169433594,291.251708984375,293.2642517089844,293.1499938964844,293.1499938964844,282.75,34749.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823947548866272,1.0,0.0,0.0,3.926446914672852,3.926473617553711,1.02870944829192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.78515625,0.0,1852.9647216796875,1895.4371337890625,0.0,2692.1787109375,0.9665466547012328,1.0,0.0,3.0,1.0,0.0
12132240,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.6324224472045898,0.5035807490348816,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.8278712630271912,0.316235601902008,0.3009447157382965,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943298339844,0.7996078133583069,0.2831853628158569,0.1997058540582656,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7460195422172546,0.229581207036972,0.2197498083114624,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.734340488910675,0.2178345918655395,0.9910422563552856,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,298.51611328125,297.3782043457031,286.0932006835937,1.0,0.5061767101287842,0.5152316689491272,0.5152316689491272,0.800000011920929,1.0,-2.6592304706573486,1.0338499546051023,1.6253803968429563,0.4375503957271576,1.0,1.0,0.0,121.51614379882812,130.0,30762.234375,0.0,1620.1051025390625,1.0,283.05206298828125,284.9261169433594,291.251708984375,293.2642517089844,293.1499938964844,293.1499938964844,282.75,34749.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823947548866272,1.0,0.0,0.0,3.926446914672852,3.926473617553711,1.02870944829192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.78515625,0.0,1852.9647216796875,1895.4371337890625,0.0,2692.1787109375,0.9665466547012328,1.0,0.0,3.0,1.0,0.0
12132300,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140319824219,0.9990000128746032,0.6324102282524109,0.5059607028961182,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173583984375,0.8279181122779846,0.3176231980323791,0.3024220764636993,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183044433594,0.7986935377120972,0.2833924293518066,0.1999814957380294,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9204406738281,0.7455474734306335,0.2300668656826019,0.2203473299741745,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92108154296875,0.7333816885948181,0.2177925258874893,0.9915204048156738,285.9158020019531,284.95001220703125,297.77545166015625,288.2201538085937,298.4879150390625,297.3696594238281,285.9036560058594,1.0,0.5077410340309143,0.3940396010875702,0.3940396010875702,1.0,1.0,-2.665488243103028,0.7691377997398376,1.8963505029678345,0.1717156767845153,1.0,1.0,0.0,122.4068832397461,130.0,31390.501953125,0.0,1634.01220703125,1.0,282.7935791015625,284.7156066894531,291.303955078125,293.4275817871094,293.1499938964844,293.1499938964844,282.75,35033.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349344730377197,1.0,0.0,0.0,3.942441463470459,3.9424681663513184,1.037107494994416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.2431640625,0.0,1875.701416015625,1895.4371337890625,0.0,2794.427001953125,0.970352053642273,1.0,0.0,3.0,1.0,0.0
12132360,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558044433594,0.9990000128746032,0.6316400766372681,0.5095935463905334,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856201171875,0.827090859413147,0.3187632262706756,0.3036146461963653,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563232421875,0.7968107461929321,0.2833428084850311,0.2000366598367691,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565979003906,0.7442656755447388,0.2303493469953537,0.2207235693931579,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856689453125,0.7316290736198425,0.2175330072641372,0.9909205436706544,285.85601806640625,284.95001220703125,297.8186340332031,288.2229309082031,298.49322509765625,297.3570556640625,285.8546447753906,1.0,0.509307861328125,0.4131526947021484,0.4131526947021484,1.0,1.0,-2.671088218688965,0.7940146327018738,1.877073645591736,0.1952891796827316,1.0,1.0,0.0,123.698486328125,133.0,31485.28515625,0.0,1647.765380859375,1.0,282.75604248046875,284.6614074707031,291.2822570800781,293.3656921386719,293.1499938964844,293.1499938964844,282.45001220703125,35253.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400255441665649,1.0,0.0,0.0,3.9547953605651855,3.954822301864624,1.043617430696031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.66162109375,0.0,1893.3897705078125,1895.4371337890625,0.0,2841.953857421875,0.9732909798622132,1.0,0.0,3.0,1.0,0.0
12132420,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.9990000128746032,0.6283908486366272,0.5181602835655212,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239624023437,0.8244935870170593,0.3206351399421692,0.3056099712848663,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.792022168636322,0.2828420400619507,0.1998588442802429,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7408156991004944,0.2305561155080795,0.2211365848779678,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7272013425827026,0.2166240513324737,0.9879297018051147,285.623779296875,284.95001220703125,297.9031677246094,288.2284545898437,298.510498046875,297.3197937011719,285.6224060058594,1.0,0.5124263763427734,0.4513788819313049,0.4513788819313049,1.0,1.0,-2.680471658706665,0.8817674517631531,1.7987042665481567,0.280886709690094,1.0,1.0,0.0,126.65122985839844,121.0,32272.189453125,0.0,1674.3350830078125,1.0,282.4559631347656,284.4004211425781,291.2807312011719,293.4178771972656,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540094494819641,1.0,0.0,0.0,3.971689939498901,3.971717119216919,1.0525529887672749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.07470703125,0.0,1917.759033203125,1895.4371337890625,0.0,2972.837646484375,0.9773098230361938,1.0,0.0,3.0,1.0,0.0
12132480,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.9990000128746032,0.6283908486366272,0.5181602835655212,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239624023437,0.8244935870170593,0.3206351399421692,0.3056099712848663,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.792022168636322,0.2828420400619507,0.1998588442802429,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7408156991004944,0.2305561155080795,0.2211365848779678,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7272013425827026,0.2166240513324737,0.9879297018051147,285.623779296875,284.95001220703125,297.9031677246094,288.2284545898437,298.510498046875,297.3197937011719,285.6224060058594,1.0,0.5124263763427734,0.4513788819313049,0.4513788819313049,1.0,1.0,-2.680471658706665,0.8817674517631531,1.7987042665481567,0.280886709690094,1.0,1.0,0.0,126.65122985839844,121.0,32272.189453125,0.0,1674.3350830078125,1.0,282.4559631347656,284.4004211425781,291.2807312011719,293.4178771972656,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540094494819641,1.0,0.0,0.0,3.971689939498901,3.971717119216919,1.0525529887672749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.07470703125,0.0,1917.759033203125,1895.4371337890625,0.0,2972.837646484375,0.9773098230361938,1.0,0.0,3.0,1.0,0.0
12132540,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830261230469,0.9990000128746032,0.6244938969612122,0.5155812501907349,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.8269580006599426,0.3220634162425995,0.3070231676101684,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7925698161125183,0.2819233238697052,0.1992648988962173,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.7418455481529236,0.230365589261055,0.2210147678852081,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.7270353436470032,0.215298593044281,0.9822856187820436,285.38336181640625,284.95001220703125,297.9851989746094,288.2338562011719,298.5331420898437,297.2844543457031,285.3812561035156,1.0,0.510026752948761,0.4896050989627838,0.4896050989627838,1.0,1.0,-2.671452522277832,0.9528332948684692,1.7186192274093628,0.3541817367076874,1.0,1.0,0.0,125.5684585571289,109.0,32887.9765625,0.0,1656.0587158203125,1.0,282.1558837890625,284.1330261230469,291.2732849121094,293.452392578125,293.1499938964844,293.1499938964844,281.8500061035156,35735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652140498161316,1.0,0.0,0.0,3.981742382049561,3.981769800186157,1.0578877436273617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.15185546875,0.0,1932.3575439453125,1895.4371337890625,0.0,3077.91357421875,0.9797008633613586,1.0,0.0,3.0,1.0,0.0
12132600,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830261230469,0.9990000128746032,0.6244938969612122,0.5155812501907349,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.8269580006599426,0.3220634162425995,0.3070231676101684,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7925698161125183,0.2819233238697052,0.1992648988962173,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.7418455481529236,0.230365589261055,0.2210147678852081,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.7270353436470032,0.215298593044281,0.9822856187820436,285.38336181640625,284.95001220703125,297.9851989746094,288.2338562011719,298.5331420898437,297.2844543457031,285.3812561035156,1.0,0.510026752948761,0.4896050989627838,0.4896050989627838,1.0,1.0,-2.671452522277832,0.9528332948684692,1.7186192274093628,0.3541817367076874,1.0,1.0,0.0,125.5684585571289,109.0,32887.9765625,0.0,1656.0587158203125,1.0,282.1558837890625,284.1330261230469,291.2732849121094,293.452392578125,293.1499938964844,293.1499938964844,281.8500061035156,35735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652140498161316,1.0,0.0,0.0,3.981742382049561,3.981769800186157,1.0578877436273617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.15185546875,0.0,1932.3575439453125,1895.4371337890625,0.0,3077.91357421875,0.9797008633613586,1.0,0.0,3.0,1.0,0.0
12132660,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.622443437576294,0.5040767192840576,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.8336029648780823,0.3231721222400665,0.3079996407032013,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7975022196769714,0.2807209491729736,0.19837187230587,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.7465922832489014,0.2299024909734726,0.2204993367195129,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.7303800582885742,0.2137058228254318,0.9747718572616576,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,298.54541015625,297.26141357421875,285.1355895996094,1.0,0.5039395093917847,0.4858218729496002,0.4858218729496002,1.0,1.0,-2.6480906009674072,0.9387931823730468,1.7092972993850708,0.3455024659633636,1.0,1.0,0.0,121.28041076660156,112.0,33386.2578125,0.0,1603.4561767578125,1.0,281.8558654785156,283.8600158691406,291.2655029296875,293.47613525390625,293.1499938964844,293.1499938964844,281.54998779296875,35842.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736873865127563,1.0,0.0,0.0,3.987718105316162,3.987745523452759,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.23681640625,0.0,1941.070556640625,1895.4371337890625,0.0,3157.397216796875,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
12132720,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.622443437576294,0.5040767192840576,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.8336029648780823,0.3231721222400665,0.3079996407032013,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7975022196769714,0.2807209491729736,0.19837187230587,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.7465922832489014,0.2299024909734726,0.2204993367195129,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.7303800582885742,0.2137058228254318,0.9747718572616576,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,298.54541015625,297.26141357421875,285.1355895996094,1.0,0.5039395093917847,0.4858218729496002,0.4858218729496002,1.0,1.0,-2.6480906009674072,0.9387931823730468,1.7092972993850708,0.3455024659633636,1.0,1.0,0.0,121.28041076660156,112.0,33386.2578125,0.0,1603.4561767578125,1.0,281.8558654785156,283.8600158691406,291.2655029296875,293.47613525390625,293.1499938964844,293.1499938964844,281.54998779296875,35842.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736873865127563,1.0,0.0,0.0,3.987718105316162,3.987745523452759,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.23681640625,0.0,1941.070556640625,1895.4371337890625,0.0,3157.397216796875,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
12132780,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.6215704679489136,0.4985502958297729,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8372398018836975,0.3241745829582214,0.3088958859443664,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7992402911186218,0.2794502973556518,0.1974460184574127,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7486006617546082,0.2293557375669479,0.2199311703443527,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7310733795166016,0.2120420038700103,0.9670586585998536,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,298.5593566894531,297.2448425292969,284.91766357421875,1.0,0.5006089210510254,0.482038676738739,0.482038676738739,1.0,1.0,-2.631448268890381,0.9250752925872804,1.7063729763031006,0.3353182077407837,0.9991741180419922,0.9991741180419922,0.0,119.0512466430664,115.0,34115.4140625,0.0,1570.2276611328125,1.0,281.5558166503906,283.60162353515625,291.26666259765625,293.51617431640625,293.1499938964844,293.1499938964844,281.25,35929.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811357021331787,1.0,0.0,0.0,3.990750789642334,3.99077820777893,1.0626799848978408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.27392578125,0.0,1945.76513671875,1895.4371337890625,0.0,3227.22314453125,0.9818567037582396,1.0,0.0,3.0,1.0,0.0
12132840,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.6215704679489136,0.4985502958297729,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8372398018836975,0.3241745829582214,0.3088958859443664,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7992402911186218,0.2794502973556518,0.1974460184574127,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7486006617546082,0.2293557375669479,0.2199311703443527,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7310733795166016,0.2120420038700103,0.9670586585998536,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,298.5593566894531,297.2448425292969,284.91766357421875,1.0,0.5006089210510254,0.482038676738739,0.482038676738739,1.0,1.0,-2.631448268890381,0.9250752925872804,1.7063729763031006,0.3353182077407837,0.9991741180419922,0.9991741180419922,0.0,119.0512466430664,115.0,34115.4140625,0.0,1570.2276611328125,1.0,281.5558166503906,283.60162353515625,291.26666259765625,293.51617431640625,293.1499938964844,293.1499938964844,281.25,35929.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811357021331787,1.0,0.0,0.0,3.990750789642334,3.99077820777893,1.0626799848978408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.27392578125,0.0,1945.76513671875,1895.4371337890625,0.0,3227.22314453125,0.9818567037582396,1.0,0.0,3.0,1.0,0.0
12132900,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579345703125,0.9990000128746032,0.6207147240638733,0.4976891875267029,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.8380985260009766,0.3246529996395111,0.3093719184398651,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.7991125583648682,0.2788053154945373,0.1970131546258926,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7634582519531,0.7487332820892334,0.2290669679641723,0.2196732312440872,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643127441406,0.7305965423583984,0.2112019807100296,0.9633462429046632,284.759521484375,284.95001220703125,298.1794128417969,288.2471008300781,298.5653686523437,297.23590087890625,284.7488708496094,1.0,0.4996117949485779,0.4801470637321472,0.4801470637321472,1.0,1.0,-2.625692129135132,0.9192414879798888,1.7064507007598877,0.330731600522995,0.9963580965995787,0.9963580965995787,0.0,118.59583282470705,115.0,34866.19921875,0.0,1560.2381591796875,1.0,281.2929077148437,283.3982849121094,291.29913330078125,293.64471435546875,293.1499938964844,293.1499938964844,281.25,36020.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878465890884399,1.0,0.0,0.0,3.990161895751953,3.99018931388855,1.0623663229125668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.83056640625,0.0,1945.733154296875,1895.4371337890625,0.0,3290.06298828125,0.9817517995834352,1.0,0.0,3.0,1.0,0.0
12132960,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071838378906,0.9990000128746032,0.6193602681159973,0.4979461133480072,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.8382976651191711,0.3250777125358581,0.3097659051418304,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.7982907891273499,0.2781130671501159,0.196524515748024,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7482698559761047,0.2287376374006271,0.2193603962659835,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.729561448097229,0.2103284299373626,0.95941823720932,284.7073974609375,284.95001220703125,298.2164001464844,288.2497253417969,298.5713806152344,297.2254333496094,284.70587158203125,1.0,0.4989582598209381,0.4802937507629394,0.4802937507629394,1.0,1.0,-2.6207895278930664,0.9172756671905518,1.7035139799118042,0.329822689294815,0.9941660761833192,0.9941660761833192,0.0,118.50106811523438,118.0,34890.29296875,0.0,1553.0567626953125,1.0,281.255859375,283.349365234375,291.2746276855469,293.5693054199219,293.1499938964844,293.1499938964844,280.95001220703125,36097.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892546892166138,1.0,0.0,0.0,3.9877243041992174,3.987751722335816,1.0610687013468123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.306640625,0.0,1943.1619873046875,1895.4371337890625,0.0,3303.237060546875,0.9812673330307008,1.0,0.0,3.0,1.0,0.0
12133020,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.6153112053871155,0.5005613565444946,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072326660156,0.8376108407974243,0.3258882164955139,0.3105805516242981,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.7955459952354431,0.2767146527767181,0.1955838650465011,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7463765740394592,0.2280560135841369,0.2187622487545013,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.7265822291374207,0.2085705995559692,0.9517465829849244,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,298.5830383300781,297.2044677734375,284.50592041015625,1.0,0.4984952509403229,0.4805871248245239,0.4805871248245239,1.0,1.0,-2.613840818405152,0.914990782737732,1.69884991645813,0.3290098905563354,0.9865712523460388,0.9865712523460388,0.0,119.0328598022461,106.0,35827.1015625,0.0,1545.883544921875,1.0,280.95587158203125,283.1103820800781,291.2855529785156,293.6345520019531,293.1499938964844,293.1499938964844,280.6499938964844,36282.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984653949737549,1.0,0.0,0.0,3.977908134460449,3.977935552597046,1.0558512713032542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.39892578125,0.0,1931.8031005859373,1895.4371337890625,0.0,3389.275390625,0.9791552424430848,1.0,0.0,3.0,1.0,0.0
12133080,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.6153112053871155,0.5005613565444946,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072326660156,0.8376108407974243,0.3258882164955139,0.3105805516242981,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.7955459952354431,0.2767146527767181,0.1955838650465011,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7463765740394592,0.2280560135841369,0.2187622487545013,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.7265822291374207,0.2085705995559692,0.9517465829849244,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,298.5830383300781,297.2044677734375,284.50592041015625,1.0,0.4984952509403229,0.4805871248245239,0.4805871248245239,1.0,1.0,-2.613840818405152,0.914990782737732,1.69884991645813,0.3290098905563354,0.9865712523460388,0.9865712523460388,0.0,119.0328598022461,106.0,35827.1015625,0.0,1545.883544921875,1.0,280.95587158203125,283.1103820800781,291.2855529785156,293.6345520019531,293.1499938964844,293.1499938964844,280.6499938964844,36282.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984653949737549,1.0,0.0,0.0,3.977908134460449,3.977935552597046,1.0558512713032542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.39892578125,0.0,1931.8031005859373,1895.4371337890625,0.0,3389.275390625,0.9791552424430848,1.0,0.0,3.0,1.0,0.0
12133140,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3358154296875,0.9990000128746032,0.6124877333641052,0.4972173869609833,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3375549316406,0.8397300839424133,0.3263134658336639,0.3109967112541199,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33837890625,0.7965281009674072,0.2758318483829498,0.1949768364429474,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3395690917969,0.7475029230117798,0.2276032567024231,0.2183350920677185,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402099609375,0.7269226908683777,0.2074722349643707,0.9468234181404114,284.3368835449219,284.95001220703125,298.33062744140625,288.2580261230469,298.5907287597656,297.19384765625,284.32965087890625,1.0,0.4958643615245819,0.4807631373405456,0.4807631373405456,1.0,1.0,-2.603180408477783,0.9109487533569336,1.69223153591156,0.3275094628334045,0.9800965189933776,0.9800965189933776,0.0,117.68580627441406,106.0,36687.98046875,0.0,1525.332275390625,1.0,280.6790771484375,282.8998413085937,291.3179016113281,293.75860595703125,293.1499938964844,293.1499938964844,280.6499938964844,36418.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072520136833192,1.0,0.0,0.0,3.968453884124756,3.968481302261353,1.050838477567595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.412109375,0.0,1920.56982421875,1895.4371337890625,0.0,3471.084228515625,0.9770785570144652,1.0,0.0,3.0,1.0,0.0
12133200,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3029479980469,0.9990000128746032,0.6110323667526245,0.4930908679962158,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3033752441406,0.8420944809913635,0.3265726268291473,0.311175525188446,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3035888671875,0.7981448173522949,0.2752261757850647,0.1945045739412307,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30389404296875,0.7490956783294678,0.2272836118936538,0.2179736346006393,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3040466308594,0.7279287576675415,0.2067198157310485,0.9431830048561096,284.30322265625,284.95001220703125,298.35821533203125,288.26007080078125,298.5964660644531,297.18804931640625,284.3012390136719,1.0,0.4934055805206299,0.4808804988861084,0.4808804988861084,1.0,1.0,-2.593064785003662,0.9070326089859008,1.6860321760177612,0.3258805572986603,0.9762678742408752,0.9762678742408752,0.0,116.1305694580078,109.0,36639.64453125,0.0,1504.753173828125,1.0,280.65594482421875,282.8695983886719,291.294921875,293.6986694335937,293.1499938964844,293.1499938964844,280.3500061035156,36491.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086400866508484,1.0,0.0,0.0,3.960517883300781,3.960545063018799,1.0466396815900223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.60302734375,0.0,1910.8448486328125,1895.4371337890625,0.0,3483.978515625,0.9753475785255432,1.0,0.0,3.0,1.0,0.0
12133260,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.6076648235321045,0.4900906682014465,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09942626953125,0.844183623790741,0.3271497786045074,0.3117084205150604,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.7982649207115173,0.2736673951148987,0.1934059411287307,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998229980469,0.7496712803840637,0.2264536917209625,0.2171684801578521,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.7272351384162903,0.2048183977603912,0.9345523715019226,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,298.6111145019531,297.1751403808594,284.0979309082031,1.0,0.4907133281230926,0.4808605313301086,0.4808605313301086,1.0,1.0,-2.5774288177490234,0.9006561636924744,1.6767727136611938,0.3227628469467163,0.9632169604301452,0.9632169604301452,0.0,114.71511840820312,112.0,37441.4921875,0.0,1477.58349609375,1.0,280.3560485839844,282.632568359375,291.29791259765625,293.7509155273437,293.1499938964844,293.1499938964844,280.04998779296875,36734.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182528853416444,1.0,0.0,0.0,3.934226751327514,3.934253692626953,1.032790009958262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.65087890625,0.0,1878.8935546875,1895.4371337890625,0.0,3573.0263671875,0.9695581793785096,1.0,0.0,3.0,1.0,0.0
12133320,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.6076648235321045,0.4900906682014465,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09942626953125,0.844183623790741,0.3271497786045074,0.3117084205150604,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.7982649207115173,0.2736673951148987,0.1934059411287307,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998229980469,0.7496712803840637,0.2264536917209625,0.2171684801578521,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.7272351384162903,0.2048183977603912,0.9345523715019226,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,298.6111145019531,297.1751403808594,284.0979309082031,1.0,0.4907133281230926,0.4808605313301086,0.4808605313301086,1.0,1.0,-2.5774288177490234,0.9006561636924744,1.6767727136611938,0.3227628469467163,0.9632169604301452,0.9632169604301452,0.0,114.71511840820312,112.0,37441.4921875,0.0,1477.58349609375,1.0,280.3560485839844,282.632568359375,291.29791259765625,293.7509155273437,293.1499938964844,293.1499938964844,280.04998779296875,36734.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182528853416444,1.0,0.0,0.0,3.934226751327514,3.934253692626953,1.032790009958262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.65087890625,0.0,1878.8935546875,1895.4371337890625,0.0,3573.0263671875,0.9695581793785096,1.0,0.0,3.0,1.0,0.0
12133380,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.6029213666915894,0.4913410246372223,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.8439234495162964,0.3276324868202209,0.3122006952762604,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.7959978580474854,0.2720447778701782,0.1922990381717682,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.7481716275215149,0.2255676984786987,0.2163615226745605,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7245817184448242,0.2028597593307495,0.925930678844452,283.904296875,284.95001220703125,298.490234375,288.270263671875,298.6257629394531,297.1633605957031,283.9032897949219,1.0,0.4894364476203918,0.4808405935764313,0.4808405935764313,1.0,1.0,-2.5668604373931885,0.8963193893432617,1.6705410480499268,0.3206532001495361,0.9476337432861328,0.9476337432861328,0.0,114.71612548828124,100.0,38271.4921875,0.0,1463.5714111328125,1.0,280.0562744140625,282.404541015625,291.3013000488281,293.8044738769531,293.1499938964844,293.1499938964844,279.75,37010.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274250864982604,1.0,0.0,0.0,3.8977997303009033,3.897826433181762,1.013753376355453e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.05908203125,0.0,1834.805419921875,1895.4371337890625,0.0,3657.516845703125,0.9615154266357422,1.0,0.0,3.0,1.0,0.0
12133440,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.6029213666915894,0.4913410246372223,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.8439234495162964,0.3276324868202209,0.3122006952762604,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.7959978580474854,0.2720447778701782,0.1922990381717682,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.7481716275215149,0.2255676984786987,0.2163615226745605,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7245817184448242,0.2028597593307495,0.925930678844452,283.904296875,284.95001220703125,298.490234375,288.270263671875,298.6257629394531,297.1633605957031,283.9032897949219,1.0,0.4894364476203918,0.4808405935764313,0.4808405935764313,1.0,1.0,-2.5668604373931885,0.8963193893432617,1.6705410480499268,0.3206532001495361,0.9476337432861328,0.9476337432861328,0.0,114.71612548828124,100.0,38271.4921875,0.0,1463.5714111328125,1.0,280.0562744140625,282.404541015625,291.3013000488281,293.8044738769531,293.1499938964844,293.1499938964844,279.75,37010.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274250864982604,1.0,0.0,0.0,3.8977997303009033,3.897826433181762,1.013753376355453e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.05908203125,0.0,1834.805419921875,1895.4371337890625,0.0,3657.516845703125,0.9615154266357422,1.0,0.0,3.0,1.0,0.0
12133500,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7556457519531,0.9990000128746032,0.6002734899520874,0.4883305430412292,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.758056640625,0.8457496762275696,0.3278416991233825,0.3124021887779236,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7593688964844,0.796854555606842,0.2712157368659973,0.1917207390069961,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.760986328125,0.7491468191146851,0.2251029461622238,0.2159154862165451,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7621154785156,0.7248556613922119,0.2018509358167648,0.9213799834251404,283.7572021484375,284.95001220703125,298.521728515625,288.2727966308594,298.6334228515625,297.15875244140625,283.7466735839844,1.0,0.4869913160800934,0.4808306097984314,0.4808306097984314,1.0,1.0,-2.556800842285156,0.8921825289726257,1.6646182537078855,0.3188824653625488,0.9382696151733398,0.9382696151733398,0.0,113.5087432861328,100.0,39057.0859375,0.0,1445.050537109375,1.0,279.7952575683594,282.22076416015625,291.329833984375,293.933349609375,293.1499938964844,293.1499938964844,279.75,37177.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344480633735656,1.0,0.0,0.0,3.875436782836914,3.8754632472991934,1.0021543630500671e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.3818359375,0.0,1808.0966796875,1895.4371337890625,0.0,3721.84375,0.9565513730049132,1.0,0.0,3.0,1.0,0.0
12133560,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7046813964844,0.9990000128746032,0.5980997085571289,0.4829372465610504,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7050476074219,0.8488263487815857,0.3279882371425628,0.3124768137931824,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7052917480469,0.7989458441734314,0.2703343331813812,0.1910572350025177,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055358886719,0.7512118220329285,0.2245942205190658,0.2153729498386383,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.70574951171875,0.7261274456977844,0.2007991522550583,0.9163784384727478,283.7049255371094,284.95001220703125,298.5526123046875,288.2753295898437,298.6407775878906,297.1540832519531,283.7030944824219,1.0,0.4836887419223785,0.4808959662914276,0.4808959662914276,1.0,1.0,-2.542956829071045,0.8866386413574219,1.6563180685043335,0.3164407312870025,0.9293953776359558,0.9293953776359558,0.0,111.4930648803711,103.0,38960.296875,0.0,1418.247802734375,1.0,279.756591796875,282.1777648925781,291.3045654296875,293.85479736328125,293.1499938964844,293.1499938964844,279.45001220703125,37338.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362518191337584,1.0,0.0,0.0,3.849428176879883,3.849454402923584,9.88748183772259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.30224609375,0.0,1777.1292724609375,1895.4371337890625,0.0,3738.30908203125,0.9508320689201356,1.0,0.0,3.0,1.0,0.0
12133620,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.5942458510398865,0.4792314767837524,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50848388671875,0.8511364459991455,0.3282577693462372,0.3127065598964691,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.7992623448371887,0.2685777544975281,0.1898102760314941,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.7519595623016357,0.2235808819532394,0.2143823206424713,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.50897216796875,0.7255221009254456,0.1987276226282119,0.9068984985351562,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,298.6549377441406,297.1445007324219,283.50732421875,1.0,0.4804602265357971,0.4810267090797424,0.4810267090797424,1.0,1.0,-2.5246877670288086,0.8794428706169128,1.6452449560165403,0.3130398988723755,0.908528447151184,0.908528447151184,0.0,109.8164520263672,106.0,39667.609375,0.0,1387.52197265625,1.0,279.4569396972656,281.96209716796875,291.3060607910156,293.89947509765625,293.1499938964844,293.1499938964844,279.1499938964844,37731.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442336559295654,1.0,0.0,0.0,3.7864890098571777,3.7865147590637207,9.56679969021934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.52490234375,0.0,1703.8291015625,1895.4371337890625,0.0,3810.869140625,0.9369543194770812,1.0,0.0,3.0,1.0,0.0
12133680,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.5942458510398865,0.4792314767837524,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50848388671875,0.8511364459991455,0.3282577693462372,0.3127065598964691,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.7992623448371887,0.2685777544975281,0.1898102760314941,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.7519595623016357,0.2235808819532394,0.2143823206424713,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.50897216796875,0.7255221009254456,0.1987276226282119,0.9068984985351562,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,298.6549377441406,297.1445007324219,283.50732421875,1.0,0.4804602265357971,0.4810267090797424,0.4810267090797424,1.0,1.0,-2.5246877670288086,0.8794428706169128,1.6452449560165403,0.3130398988723755,0.908528447151184,0.908528447151184,0.0,109.8164520263672,106.0,39667.609375,0.0,1387.52197265625,1.0,279.4569396972656,281.96209716796875,291.3060607910156,293.89947509765625,293.1499938964844,293.1499938964844,279.1499938964844,37731.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442336559295654,1.0,0.0,0.0,3.7864890098571777,3.7865147590637207,9.56679969021934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.52490234375,0.0,1703.8291015625,1895.4371337890625,0.0,3810.869140625,0.9369543194770812,1.0,0.0,3.0,1.0,0.0
12133740,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.5891050100326538,0.4799310863018036,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251647949219,0.8509339094161987,0.3284759223461151,0.3129323720932007,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.7970867156982422,0.266801506280899,0.1885830909013748,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.32537841796875,0.7505193948745728,0.2225446105003357,0.2134184837341308,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.7228836417198181,0.1966421455144882,0.897629976272583,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,298.6676940917969,297.1338195800781,283.3246154785156,1.0,0.478758305311203,0.4811574220657348,0.4811574220657348,1.0,1.0,-2.5120272636413574,0.8745243549346924,1.637502908706665,0.3107684552669525,0.885320782661438,0.885320782661438,0.0,109.58940887451172,94.0,40357.69140625,0.0,1370.4588623046875,1.0,279.157470703125,281.7604064941406,291.3088073730469,293.9449462890625,293.1499938964844,293.1499938964844,279.45001220703125,38187.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951698362827301,1.0,0.0,0.0,3.7065563201904297,3.7065813541412354,9.1671535074056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.404296875,0.0,1613.625732421875,1895.4371337890625,0.0,3878.24951171875,0.9193702340126038,1.0,0.0,3.0,1.0,0.0
12133800,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.5891050100326538,0.4799310863018036,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251647949219,0.8509339094161987,0.3284759223461151,0.3129323720932007,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.7970867156982422,0.266801506280899,0.1885830909013748,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.32537841796875,0.7505193948745728,0.2225446105003357,0.2134184837341308,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.7228836417198181,0.1966421455144882,0.897629976272583,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,298.6676940917969,297.1338195800781,283.3246154785156,1.0,0.478758305311203,0.4811574220657348,0.4811574220657348,1.0,1.0,-2.5120272636413574,0.8745243549346924,1.637502908706665,0.3107684552669525,0.885320782661438,0.885320782661438,0.0,109.58940887451172,94.0,40357.69140625,0.0,1370.4588623046875,1.0,279.157470703125,281.7604064941406,291.3088073730469,293.9449462890625,293.1499938964844,293.1499938964844,279.45001220703125,38187.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951698362827301,1.0,0.0,0.0,3.7065563201904297,3.7065813541412354,9.1671535074056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.404296875,0.0,1613.625732421875,1895.4371337890625,0.0,3878.24951171875,0.9193702340126038,1.0,0.0,3.0,1.0,0.0
12133860,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.5870075225830078,0.4693838655948639,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272827148437,0.8578104376792908,0.3298368453979492,0.3137205243110657,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.802007794380188,0.2661708295345306,0.1877791136503219,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552452087402344,0.2223359793424606,0.2128261178731918,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.7259373664855957,0.1953277736902237,0.8899068832397461,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,298.6879577636719,297.1361389160156,283.5299377441406,1.0,0.4727884829044342,0.4814592003822326,0.4814592003822326,1.0,1.0,-2.4893581867218018,0.8657880425453186,1.623570203781128,0.3071081936359405,0.86794114112854,0.86794114112854,0.0,105.87886810302734,97.0,38905.765625,0.0,1326.248779296875,1.0,279.4422607421875,282.0047912597656,291.21875,293.7003479003906,293.1499938964844,293.1499938964844,279.75,38243.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329826831817628,1.0,0.0,0.0,3.6221108436584473,3.622134923934937,8.754205396144243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.73388671875,0.0,1519.0206298828125,1895.4371337890625,0.0,3708.4501953125,0.9006251692771912,1.0,0.0,3.0,1.0,0.0
