time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133920,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.5870075225830078,0.4693838655948639,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272827148437,0.8578104376792908,0.3298368453979492,0.3137205243110657,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.802007794380188,0.2661708295345306,0.1877791136503219,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552452087402344,0.2223359793424606,0.2128261178731918,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.7259373664855957,0.1953277736902237,0.8899068832397461,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,298.6879577636719,297.1361389160156,283.5299377441406,1.0,0.4727884829044342,0.4814592003822326,0.4814592003822326,1.0,1.0,-2.4893581867218018,0.8657880425453186,1.623570203781128,0.3071081936359405,0.86794114112854,0.86794114112854,0.0,105.87886810302734,97.0,38905.765625,0.0,1326.248779296875,1.0,279.4422607421875,282.0047912597656,291.21875,293.7003479003906,293.1499938964844,293.1499938964844,279.75,38243.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329826831817628,1.0,0.0,0.0,3.6221108436584473,3.622134923934937,8.754205396144243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.73388671875,0.0,1519.0206298828125,1895.4371337890625,0.0,3708.4501953125,0.9006251692771912,1.0,0.0,3.0,1.0,0.0
12133980,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.9990000128746032,0.5895130038261414,0.4608780443668365,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.8648862242698669,0.3323929905891418,0.3157918155193329,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072404861450195,0.2667297720909118,0.1879245936870575,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.7602629661560059,0.2230908125638961,0.2132433652877807,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.7293607592582703,0.1950667798519134,0.8872049450874329,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,298.7159423828125,297.1509704589844,283.7590026855469,1.0,0.4698487520217895,0.4817610085010528,0.4817610085010528,1.0,1.0,-2.4790384769439697,0.8621425032615662,1.6168960332870483,0.3053936660289764,0.8537946343421936,0.8537946343421936,0.0,103.1819076538086,100.0,37648.77734375,0.0,1302.1180419921875,1.0,279.7411804199219,282.2760314941406,291.2057800292969,293.5848693847656,293.1499938964844,293.1499938964844,280.04998779296875,38129.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114758968353271,1.0,0.0,0.0,3.5414743423461914,3.541497707366944,8.368766657440574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.61669921875,0.0,1431.20751953125,1895.4371337890625,0.0,3510.295654296875,0.882645308971405,1.0,0.0,3.0,1.0,0.0
12134040,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.9990000128746032,0.5895130038261414,0.4608780443668365,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.8648862242698669,0.3323929905891418,0.3157918155193329,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072404861450195,0.2667297720909118,0.1879245936870575,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.7602629661560059,0.2230908125638961,0.2132433652877807,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.7293607592582703,0.1950667798519134,0.8872049450874329,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,298.7159423828125,297.1509704589844,283.7590026855469,1.0,0.4698487520217895,0.4817610085010528,0.4817610085010528,1.0,1.0,-2.4790384769439697,0.8621425032615662,1.6168960332870483,0.3053936660289764,0.8537946343421936,0.8537946343421936,0.0,103.1819076538086,100.0,37648.77734375,0.0,1302.1180419921875,1.0,279.7411804199219,282.2760314941406,291.2057800292969,293.5848693847656,293.1499938964844,293.1499938964844,280.04998779296875,38129.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114758968353271,1.0,0.0,0.0,3.5414743423461914,3.541497707366944,8.368766657440574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.61669921875,0.0,1431.20751953125,1895.4371337890625,0.0,3510.295654296875,0.882645308971405,1.0,0.0,3.0,1.0,0.0
12134100,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9153137207031,0.9990000128746032,0.5913282632827759,0.4579994976520538,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9128723144531,0.8679060339927673,0.333929181098938,0.3171153664588928,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9110717773437,0.8093274235725403,0.2672494053840637,0.188201829791069,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.90924072265625,0.7623783946037292,0.2236912548542022,0.2137033492326736,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9075622558594,0.7307798266410828,0.1951969414949417,0.8872434496879578,283.9135437011719,284.95001220703125,298.803466796875,288.297607421875,298.7299194335937,297.1585998535156,283.9264831542969,1.0,0.4691954255104065,0.4819118976593017,0.4819118976593017,1.0,1.0,-2.478098154067993,0.8620366454124451,1.6160615682601929,0.3053756654262543,0.8484034538269043,0.8484034538269043,0.0,102.36228942871094,100.0,36740.44921875,0.0,1297.50537109375,1.0,279.9952392578125,282.4784545898437,291.1878662109375,293.4576721191406,293.1499938964844,293.1499938964844,280.04998779296875,38012.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994917273521423,1.0,0.0,0.0,3.503777980804444,3.503800868988037,8.191556730707816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.19189453125,0.0,1390.946044921875,1895.4371337890625,0.0,3398.845703125,0.8742527365684509,1.0,0.0,3.0,1.0,0.0
12134160,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9878845214844,0.9990000128746032,0.5934044122695923,0.4557262659072876,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872131347656,0.8707566857337952,0.3356266915798187,0.3186421990394592,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9866943359375,0.8112392425537109,0.2679163813591003,0.1886175125837326,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9862060546875,0.7643787264823914,0.2244281768798828,0.2143297791481018,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857482910156,0.7321258783340454,0.1954755336046219,0.8881275653839111,283.9873962402344,284.95001220703125,298.8283386230469,288.3000183105469,298.7450561523437,297.16815185546875,283.9911193847656,1.0,0.4690179526805877,0.4820484817028045,0.4820484817028045,1.0,1.0,-2.479511976242065,0.8628692030906677,1.6166428327560425,0.3057746291160583,0.842775285243988,0.842775285243988,0.0,101.78765106201172,103.0,36587.45703125,0.0,1296.8092041015625,1.0,280.04052734375,282.554931640625,291.2230224609375,293.5292358398437,293.1499938964844,293.1499938964844,280.3500061035156,37896.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931369781494141,1.0,0.0,0.0,3.4692251682281494,3.469247817993164,8.030790468183113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.66552734375,0.0,1354.682861328125,1895.4371337890625,0.0,3339.53173828125,0.8664746880531311,1.0,0.0,3.0,1.0,0.0
12134220,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.9990000128746032,0.5976700782775879,0.4533414840698242,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198181152344,0.8753565549850464,0.33928182721138,0.3219652771949768,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.814018726348877,0.2694754302501678,0.1896247118711471,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.7675030827522278,0.2261319756507873,0.2158327102661132,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.734092116355896,0.1962720304727554,0.8911950588226318,284.219970703125,284.95001220703125,298.8763427734375,288.3048095703125,298.77685546875,297.19024658203125,284.223876953125,1.0,0.4698359668254852,0.4823217093944549,0.4823217093944549,1.0,1.0,-2.487334966659546,0.8665719032287598,1.6207629442214966,0.3075196444988251,0.8348540663719177,0.8348540663719177,0.0,101.39085388183594,106.0,35636.3515625,0.0,1304.7296142578125,1.0,280.3397521972656,282.8320617675781,291.24285888671875,293.4889831542969,293.1499938964844,293.1499938964844,280.6499938964844,37578.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780493140220642,1.0,0.0,0.0,3.4086742401123047,3.408696174621582,7.752901751700847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.3271484375,0.0,1291.9224853515625,1895.4371337890625,0.0,3198.297119140625,0.8528512716293335,1.0,0.0,3.0,1.0,0.0
12134280,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.9990000128746032,0.5976700782775879,0.4533414840698242,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198181152344,0.8753565549850464,0.33928182721138,0.3219652771949768,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.814018726348877,0.2694754302501678,0.1896247118711471,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.7675030827522278,0.2261319756507873,0.2158327102661132,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.734092116355896,0.1962720304727554,0.8911950588226318,284.219970703125,284.95001220703125,298.8763427734375,288.3048095703125,298.77685546875,297.19024658203125,284.223876953125,1.0,0.4698359668254852,0.4823217093944549,0.4823217093944549,1.0,1.0,-2.487334966659546,0.8665719032287598,1.6207629442214966,0.3075196444988251,0.8348540663719177,0.8348540663719177,0.0,101.39085388183594,106.0,35636.3515625,0.0,1304.7296142578125,1.0,280.3397521972656,282.8320617675781,291.24285888671875,293.4889831542969,293.1499938964844,293.1499938964844,280.6499938964844,37578.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780493140220642,1.0,0.0,0.0,3.4086742401123047,3.408696174621582,7.752901751700847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.3271484375,0.0,1291.9224853515625,1895.4371337890625,0.0,3198.297119140625,0.8528512716293335,1.0,0.0,3.0,1.0,0.0
12134340,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4153747558594,0.9990000128746032,0.60053950548172,0.4531208574771881,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4140014648437,0.8777382373809814,0.3419518172740936,0.3243991136550903,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.412841796875,0.8152399659156799,0.2706962525844574,0.1904225498437881,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4117736816406,0.7690286636352539,0.2274451851844787,0.2170102745294571,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4106750488281,0.7349166870117188,0.196956917643547,0.8940042853355408,284.4143371582031,284.95001220703125,298.9076232910156,288.3080139160156,298.7991638183594,297.20684814453125,284.4223327636719,1.0,0.4711280465126037,0.4825074970722198,0.4825074970722198,1.0,1.0,-2.495739221572876,0.8703516125679016,1.6253875494003296,0.3092912137508392,0.8317073583602905,0.8317073583602905,0.0,101.6004867553711,106.0,34794.7734375,0.0,1315.989013671875,1.0,280.6181030273437,283.06756591796875,291.233154296875,293.4014587402344,293.1499938964844,293.1499938964844,280.6499938964844,37301.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668546676635742,1.0,0.0,0.0,3.375549554824829,3.375571250915528,7.602953360219544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.1806640625,0.0,1257.7353515625,1895.4371337890625,0.0,3093.3046875,0.8453496098518372,1.0,0.0,3.0,1.0,0.0
12134400,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.45172119140625,0.9990000128746032,0.6018341779708862,0.4532724022865295,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4511108398437,0.878760576248169,0.3432422578334808,0.3256217837333679,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4505615234375,0.8157354593276978,0.2713006138801574,0.1908497959375381,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4500732421875,0.7696723937988281,0.2280939072370529,0.217624694108963,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4495544433594,0.7352408766746521,0.1973063200712204,0.8955798149108887,284.4512634277344,284.95001220703125,298.9219665527344,288.3095092773437,298.8096618652344,297.2148132324219,284.45513916015625,1.0,0.471912145614624,0.4825949072837829,0.4825949072837829,1.0,1.0,-2.5005335807800293,0.8724737167358398,1.6280598640441897,0.3102856874465942,0.8300024271011353,0.8300024271011353,0.0,101.79578399658205,109.0,34777.48046875,0.0,1322.7642822265625,1.0,280.63916015625,283.10498046875,291.2582702636719,293.45147705078125,293.1499938964844,293.1499938964844,280.95001220703125,37203.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651405572891235,1.0,0.0,0.0,3.362180471420288,3.3622019290924072,7.542847697550314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.5546875,0.0,1244.2037353515625,1895.4371337890625,0.0,3077.22412109375,0.8422942161560059,1.0,0.0,3.0,1.0,0.0
12134460,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.9990000128746032,0.6057518720626831,0.4549880623817444,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.8812191486358643,0.3474668264389038,0.3295492231845855,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166534304618835,0.2733567059040069,0.1922517269849777,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.7710840702056885,0.2302683293819427,0.2196420580148697,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7357274293899536,0.19852015376091,0.9008944034576416,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,298.8412475585937,297.23944091796875,284.6902160644531,1.0,0.474945604801178,0.4823397994041443,0.4823397994041443,1.0,1.0,-2.517803430557251,0.8791347146034241,1.6386687755584717,0.3129191696643829,0.8283033967018127,0.8283033967018127,0.0,102.81830596923828,112.0,34130.06640625,0.0,1348.732666015625,1.0,280.938720703125,283.3800354003906,291.2717590332031,293.421630859375,293.1499938964844,293.1499938964844,281.25,36785.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538970351219177,1.0,0.0,0.0,3.3313910961151123,3.3314123153686523,7.405332098642248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.53857421875,0.0,1212.1124267578125,1895.4371337890625,0.0,2971.783935546875,0.8351643681526184,1.0,0.0,3.0,1.0,0.0
12134520,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.9990000128746032,0.6057518720626831,0.4549880623817444,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.8812191486358643,0.3474668264389038,0.3295492231845855,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166534304618835,0.2733567059040069,0.1922517269849777,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.7710840702056885,0.2302683293819427,0.2196420580148697,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7357274293899536,0.19852015376091,0.9008944034576416,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,298.8412475585937,297.23944091796875,284.6902160644531,1.0,0.474945604801178,0.4823397994041443,0.4823397994041443,1.0,1.0,-2.517803430557251,0.8791347146034241,1.6386687755584717,0.3129191696643829,0.8283033967018127,0.8283033967018127,0.0,102.81830596923828,112.0,34130.06640625,0.0,1348.732666015625,1.0,280.938720703125,283.3800354003906,291.2717590332031,293.421630859375,293.1499938964844,293.1499938964844,281.25,36785.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538970351219177,1.0,0.0,0.0,3.3313910961151123,3.3314123153686523,7.405332098642248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.53857421875,0.0,1212.1124267578125,1895.4371337890625,0.0,2971.783935546875,0.8351643681526184,1.0,0.0,3.0,1.0,0.0
12134580,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6094366908073425,0.4579704999923706,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8830475211143494,0.3519415259361267,0.3337318003177643,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.817065417766571,0.2756312191486358,0.1938202828168869,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.772000253200531,0.2326369732618332,0.2218623012304306,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7357866168022156,0.1998998671770095,0.9070355296134948,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,298.87127685546875,297.2628173828125,284.9235534667969,1.0,0.4787147045135498,0.4820846617221832,0.4820846617221832,1.0,1.0,-2.5383400917053223,0.8870945572853088,1.6512454748153689,0.3161350786685943,0.829719603061676,0.829719603061676,0.0,104.29922485351562,115.0,33568.171875,0.0,1381.1727294921875,1.0,281.23846435546875,283.6509704589844,291.2856140136719,293.4008483886719,293.1499938964844,293.1499938964844,281.54998779296875,36347.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445636630058289,1.0,0.0,0.0,3.3172366619110107,3.317257642745972,7.34253831069509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.03662109375,0.0,1195.872314453125,1895.4371337890625,0.0,2884.381591796875,0.8316761255264282,1.0,0.0,3.0,1.0,0.0
12134640,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6094366908073425,0.4579704999923706,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8830475211143494,0.3519415259361267,0.3337318003177643,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.817065417766571,0.2756312191486358,0.1938202828168869,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.772000253200531,0.2326369732618332,0.2218623012304306,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7357866168022156,0.1998998671770095,0.9070355296134948,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,298.87127685546875,297.2628173828125,284.9235534667969,1.0,0.4787147045135498,0.4820846617221832,0.4820846617221832,1.0,1.0,-2.5383400917053223,0.8870945572853088,1.6512454748153689,0.3161350786685943,0.829719603061676,0.829719603061676,0.0,104.29922485351562,115.0,33568.171875,0.0,1381.1727294921875,1.0,281.23846435546875,283.6509704589844,291.2856140136719,293.4008483886719,293.1499938964844,293.1499938964844,281.54998779296875,36347.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445636630058289,1.0,0.0,0.0,3.3172366619110107,3.317257642745972,7.34253831069509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.03662109375,0.0,1195.872314453125,1895.4371337890625,0.0,2884.381591796875,0.8316761255264282,1.0,0.0,3.0,1.0,0.0
12134700,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.9990000128746032,0.6111504435539246,0.4598899781703949,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8837180733680725,0.3542411029338836,0.3358765244483948,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.817072331905365,0.2768198251724243,0.1946378648281097,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7722641825675964,0.2338696867227554,0.223018079996109,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.7356523275375366,0.2006324976682663,0.9103001356124878,285.0743408203125,284.95001220703125,299.0257263183594,288.32086181640625,298.8852844238281,297.2733154296875,285.0870361328125,1.0,0.4808171391487121,0.4819571077823639,0.4819571077823639,1.0,1.0,-2.54951548576355,0.8914421200752258,1.6580733060836792,0.3179146647453308,0.8320306539535522,0.8320306539535522,0.0,105.19108581542967,115.0,32998.390625,0.0,1399.3970947265625,1.0,281.48876953125,283.8426513671875,291.26629638671875,293.2995300292969,293.1499938964844,293.1499938964844,281.54998779296875,36117.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381169438362122,1.0,0.0,0.0,3.3160738945007324,3.3160948753356934,7.337391707551433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.4267578125,0.0,1193.2208251953125,1895.4371337890625,0.0,2824.126953125,0.8312685489654541,1.0,0.0,3.0,1.0,0.0
12134760,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480712890625,0.9990000128746032,0.6128915548324585,0.4618776738643646,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14752197265625,0.8844431638717651,0.3566366732120514,0.3381391763687134,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14703369140625,0.8171408176422119,0.2780907750129699,0.1955308616161346,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466064453125,0.7725831270217896,0.2351718991994857,0.2242562472820282,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461486816406,0.7355700135231018,0.2014267146587371,0.9139038920402528,285.14764404296875,284.95001220703125,299.0447998046875,288.3230285644531,298.89910888671875,297.2840881347656,285.15106201171875,1.0,0.483058750629425,0.4816831052303314,0.4816831052303314,1.0,1.0,-2.561511754989624,0.895875871181488,1.6656358242034912,0.3195952177047729,0.8341391086578369,0.8341391086578369,0.0,106.1329116821289,118.0,33061.40625,0.0,1419.052734375,1.0,281.5386962890625,283.91326904296875,291.2969055175781,293.3812866210937,293.1499938964844,293.1499938964844,281.8500061035156,35911.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366023302078247,1.0,0.0,0.0,3.319633722305298,3.31965446472168,7.353153250733158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.904296875,0.0,1195.1422119140625,1895.4371337890625,0.0,2809.987548828125,0.8318331241607666,1.0,0.0,3.0,1.0,0.0
12134820,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.9990000128746032,0.616291344165802,0.4663009345531463,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39556884765625,0.8856756687164307,0.3615929782390594,0.3427708745002746,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.8171203136444092,0.280780166387558,0.1973877698183059,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.7730627655982971,0.2379003316164016,0.2268204241991043,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.39410400390625,0.73529452085495,0.2031387835741043,0.9215393662452698,285.3956604003906,284.95001220703125,299.0809631347656,288.3273010253906,298.9252319335937,297.30426025390625,285.399169921875,1.0,0.487834095954895,0.4811379909515381,0.4811379909515381,1.0,1.0,-2.586875438690185,0.9052609205245972,1.681614637374878,0.3231740891933441,0.8420099020004272,0.8420099020004272,0.0,108.19983673095705,121.0,32764.453125,0.0,1461.48876953125,1.0,281.83843994140625,284.17840576171875,291.3083190917969,293.3712463378906,293.1499938964844,293.1499938964844,282.1499938964844,35460.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299208879470825,1.0,0.0,0.0,3.338935613632202,3.338956832885742,7.43891234833427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.826171875,0.0,1210.156982421875,1895.4371337890625,0.0,2747.708984375,0.8357171416282654,1.0,0.0,3.0,1.0,0.0
12134880,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.9990000128746032,0.616291344165802,0.4663009345531463,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39556884765625,0.8856756687164307,0.3615929782390594,0.3427708745002746,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.8171203136444092,0.280780166387558,0.1973877698183059,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.7730627655982971,0.2379003316164016,0.2268204241991043,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.39410400390625,0.73529452085495,0.2031387835741043,0.9215393662452698,285.3956604003906,284.95001220703125,299.0809631347656,288.3273010253906,298.9252319335937,297.30426025390625,285.399169921875,1.0,0.487834095954895,0.4811379909515381,0.4811379909515381,1.0,1.0,-2.586875438690185,0.9052609205245972,1.681614637374878,0.3231740891933441,0.8420099020004272,0.8420099020004272,0.0,108.19983673095705,121.0,32764.453125,0.0,1461.48876953125,1.0,281.83843994140625,284.17840576171875,291.3083190917969,293.3712463378906,293.1499938964844,293.1499938964844,282.1499938964844,35460.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299208879470825,1.0,0.0,0.0,3.338935613632202,3.338956832885742,7.43891234833427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.826171875,0.0,1210.156982421875,1895.4371337890625,0.0,2747.708984375,0.8357171416282654,1.0,0.0,3.0,1.0,0.0
12134940,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.6198534369468689,0.4709184169769287,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8870221376419067,0.3668606877326965,0.3477053642272949,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.817241907119751,0.2837337255477905,0.1994361281394958,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7736782431602478,0.2408567070960998,0.2296065241098404,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.7351751327514648,0.2050675302743911,0.930176079273224,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,298.9506225585937,297.32440185546875,285.6467590332031,1.0,0.492996335029602,0.4805918931961059,0.4805918931961059,1.0,1.0,-2.614537239074707,0.9155614972114564,1.698975682258606,0.3271621763706207,0.85322505235672,0.85322505235672,0.0,110.42007446289062,124.0,32531.904296875,0.0,1508.473876953125,1.0,282.1388244628906,284.4381408691406,291.3210144042969,293.3691711425781,293.1499938964844,293.1499938964844,282.45001220703125,35024.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250056505203247,1.0,0.0,0.0,3.374794244766236,3.3748154640197754,7.599550713166536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.166015625,0.0,1241.2508544921875,1895.4371337890625,0.0,2702.00390625,0.8432910442352295,1.0,0.0,3.0,1.0,0.0
12135000,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.6198534369468689,0.4709184169769287,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8870221376419067,0.3668606877326965,0.3477053642272949,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.817241907119751,0.2837337255477905,0.1994361281394958,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7736782431602478,0.2408567070960998,0.2296065241098404,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.7351751327514648,0.2050675302743911,0.930176079273224,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,298.9506225585937,297.32440185546875,285.6467590332031,1.0,0.492996335029602,0.4805918931961059,0.4805918931961059,1.0,1.0,-2.614537239074707,0.9155614972114564,1.698975682258606,0.3271621763706207,0.85322505235672,0.85322505235672,0.0,110.42007446289062,124.0,32531.904296875,0.0,1508.473876953125,1.0,282.1388244628906,284.4381408691406,291.3210144042969,293.3691711425781,293.1499938964844,293.1499938964844,282.45001220703125,35024.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250056505203247,1.0,0.0,0.0,3.374794244766236,3.3748154640197754,7.599550713166536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.166015625,0.0,1241.2508544921875,1895.4371337890625,0.0,2702.00390625,0.8432910442352295,1.0,0.0,3.0,1.0,0.0
12135060,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6235756874084473,0.4756864309310913,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.8884549140930176,0.3723750114440918,0.3528848886489868,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.817474365234375,0.2868924140930176,0.2016366869211197,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7744053602218628,0.2439970225095749,0.232576236128807,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.7351886630058289,0.2071724683046341,0.9396501183509828,285.8858337402344,284.95001220703125,299.1465148925781,288.3353576660156,298.97467041015625,297.3440856933594,285.8885803222656,1.0,0.4984743893146515,0.4798063933849334,0.4798063933849334,1.0,1.0,-2.644084930419922,0.9261761903762816,1.71790874004364,0.3310521841049194,0.8676372170448303,0.8676372170448303,0.0,112.77105712890624,127.0,32322.03125,0.0,1559.5625,1.0,282.4393310546875,284.69049072265625,291.3309631347656,293.3669128417969,293.1499938964844,293.1499938964844,282.75,34627.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212761878967285,1.0,0.0,0.0,3.4255528450012207,3.42557430267334,7.829871151443513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.96142578125,0.0,1287.866455078125,1895.4371337890625,0.0,2667.396484375,0.8542356491088867,1.0,0.0,3.0,1.0,0.0
12135120,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6235756874084473,0.4756864309310913,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.8884549140930176,0.3723750114440918,0.3528848886489868,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.817474365234375,0.2868924140930176,0.2016366869211197,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7744053602218628,0.2439970225095749,0.232576236128807,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.7351886630058289,0.2071724683046341,0.9396501183509828,285.8858337402344,284.95001220703125,299.1465148925781,288.3353576660156,298.97467041015625,297.3440856933594,285.8885803222656,1.0,0.4984743893146515,0.4798063933849334,0.4798063933849334,1.0,1.0,-2.644084930419922,0.9261761903762816,1.71790874004364,0.3310521841049194,0.8676372170448303,0.8676372170448303,0.0,112.77105712890624,127.0,32322.03125,0.0,1559.5625,1.0,282.4393310546875,284.69049072265625,291.3309631347656,293.3669128417969,293.1499938964844,293.1499938964844,282.75,34627.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212761878967285,1.0,0.0,0.0,3.4255528450012207,3.42557430267334,7.829871151443513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.96142578125,0.0,1287.866455078125,1895.4371337890625,0.0,2667.396484375,0.8542356491088867,1.0,0.0,3.0,1.0,0.0
12135180,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9990000128746032,0.6274430751800537,0.4805626571178436,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.8899555206298828,0.3780834674835205,0.3582617044448852,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.8178099393844604,0.2902356088161468,0.2039685547351837,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.7752379179000854,0.2473042160272598,0.2357069998979568,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353222966194153,0.209431380033493,0.9498405456542968,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,298.9974670410156,297.363037109375,286.12579345703125,1.0,0.5042136311531067,0.479020893573761,0.479020893573761,1.0,1.0,-2.675213098526001,0.9373843669891356,1.7378287315368652,0.3351909816265106,0.8851942420005798,0.8851942420005798,0.0,115.23355865478516,130.0,32126.625,0.0,1614.4337158203125,1.0,282.7398986816406,284.93719482421875,291.3380126953125,293.3626708984375,293.1499938964844,293.1499938964844,283.04998779296875,34284.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181321620941162,1.0,0.0,0.0,3.4891371726989746,3.489159345626831,8.123242309920897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.8203125,0.0,1349.1865234375,1895.4371337890625,0.0,2638.27392578125,0.8681237697601318,1.0,0.0,3.0,1.0,0.0
12135240,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9990000128746032,0.6274430751800537,0.4805626571178436,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.8899555206298828,0.3780834674835205,0.3582617044448852,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.8178099393844604,0.2902356088161468,0.2039685547351837,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.7752379179000854,0.2473042160272598,0.2357069998979568,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353222966194153,0.209431380033493,0.9498405456542968,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,298.9974670410156,297.363037109375,286.12579345703125,1.0,0.5042136311531067,0.479020893573761,0.479020893573761,1.0,1.0,-2.675213098526001,0.9373843669891356,1.7378287315368652,0.3351909816265106,0.8851942420005798,0.8851942420005798,0.0,115.23355865478516,130.0,32126.625,0.0,1614.4337158203125,1.0,282.7398986816406,284.93719482421875,291.3380126953125,293.3626708984375,293.1499938964844,293.1499938964844,283.04998779296875,34284.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181321620941162,1.0,0.0,0.0,3.4891371726989746,3.489159345626831,8.123242309920897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.8203125,0.0,1349.1865234375,1895.4371337890625,0.0,2638.27392578125,0.8681237697601318,1.0,0.0,3.0,1.0,0.0
12135300,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2935485839844,0.9990000128746032,0.6293967366218567,0.4831060171127319,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2917175292969,0.8906443119049072,0.3809818625450134,0.3609711825847626,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28973388671875,0.8179459571838379,0.291956216096878,0.2051561325788498,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2882385253906,0.7756266593933105,0.2490042448043823,0.2373052239418029,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28631591796875,0.7353733777999878,0.2106017768383026,0.9550820589065552,286.2920227050781,284.95001220703125,299.1896057128906,288.3409423828125,299.00811767578125,297.37176513671875,286.30419921875,1.0,0.50716233253479,0.4786281585693359,0.4786281585693359,1.0,1.0,-2.691170692443848,0.9431338906288148,1.7480368614196775,0.3373236060142517,0.8957627415657043,0.8957627415657043,0.0,116.51913452148438,130.0,31758.564453125,0.0,1643.115966796875,1.0,282.9945983886719,285.1263122558594,291.3132019042969,293.264892578125,293.1499938964844,293.1499938964844,283.04998779296875,34123.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140873312950134,1.0,0.0,0.0,3.5247485637664795,3.524771213531494,8.289906077152409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.02734375,0.0,1384.674560546875,1895.4371337890625,0.0,2600.883056640625,0.8759892582893372,1.0,0.0,3.0,1.0,0.0
12135360,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3578796386719,0.9990000128746032,0.6314685344696045,0.4854830205440521,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3575744628906,0.891531229019165,0.3839671909809112,0.3638010919094085,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.35723876953125,0.8182716965675354,0.293757289648056,0.2064260691404342,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3569641113281,0.7761985659599304,0.2507724165916443,0.2389915883541107,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.35662841796875,0.7355876564979553,0.2118339538574218,0.9606857299804688,286.3576354980469,284.95001220703125,299.20281982421875,288.3426818847656,299.0188903808594,297.3812866210937,286.3598022460937,1.0,0.5101707577705383,0.4781152904033661,0.4781152904033661,1.0,1.0,-2.7077133655548096,0.9488967657089232,1.7588165998458862,0.3393366634845733,0.9058623313903807,0.9058623313903807,0.0,117.78459167480467,133.0,31937.806640625,0.0,1672.8629150390625,1.0,283.04071044921875,285.1801452636719,291.3430480957031,293.35662841796875,293.1499938964844,293.1499938964844,282.75,34006.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152220845222473,1.0,0.0,0.0,3.5630698204040527,3.5630924701690674,8.471141654808889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.98486328125,0.0,1424.024169921875,1895.4371337890625,0.0,2611.36376953125,0.8844283819198608,1.0,0.0,3.0,1.0,0.0
12135420,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.6322079300880432,0.4924416542053222,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.8911416530609131,0.3884093463420868,0.3685459196567535,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169880509376526,0.2959506213665008,0.2083466947078704,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.7754762768745422,0.253244400024414,0.2417526096105575,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344008088111877,0.2133568823337555,0.9693784117698668,286.14666748046875,284.95001220703125,299.2275390625,288.34600830078125,299.0229797363281,297.3747863769531,286.1446228027344,1.0,0.5161312222480774,0.4770895540714264,0.4770895540714264,1.0,1.0,-2.737856149673462,0.959150731563568,1.7787054777145386,0.3428568542003631,0.9201558828353882,0.9201558828353882,0.0,120.87789154052734,136.0,32948.07421875,0.0,1731.5782470703125,1.0,282.7582092285156,284.93072509765625,291.4478454589844,293.603515625,293.1499938964844,293.1499938964844,282.45001220703125,34176.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408790826797485,1.0,0.0,0.0,3.632112741470337,3.632136344909668,8.802620072856371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.24560546875,0.0,1499.7852783203125,1895.4371337890625,0.0,2849.9296875,0.8999784588813782,1.0,0.0,3.0,1.0,0.0
12135480,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.6322079300880432,0.4924416542053222,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.8911416530609131,0.3884093463420868,0.3685459196567535,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169880509376526,0.2959506213665008,0.2083466947078704,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.7754762768745422,0.253244400024414,0.2417526096105575,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344008088111877,0.2133568823337555,0.9693784117698668,286.14666748046875,284.95001220703125,299.2275390625,288.34600830078125,299.0229797363281,297.3747863769531,286.1446228027344,1.0,0.5161312222480774,0.4770895540714264,0.4770895540714264,1.0,1.0,-2.737856149673462,0.959150731563568,1.7787054777145386,0.3428568542003631,0.9201558828353882,0.9201558828353882,0.0,120.87789154052734,136.0,32948.07421875,0.0,1731.5782470703125,1.0,282.7582092285156,284.93072509765625,291.4478454589844,293.603515625,293.1499938964844,293.1499938964844,282.45001220703125,34176.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408790826797485,1.0,0.0,0.0,3.632112741470337,3.632136344909668,8.802620072856371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.24560546875,0.0,1499.7852783203125,1895.4371337890625,0.0,2849.9296875,0.8999784588813782,1.0,0.0,3.0,1.0,0.0
12135540,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239501953125,0.9990000128746032,0.6295697689056396,0.5000476241111755,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247131347656,0.8885345458984375,0.3906747996807098,0.371054083108902,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.8138768672943115,0.2965741753578186,0.2090475410223007,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261474609375,0.7728400826454163,0.2542589008808136,0.243028238415718,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269714355469,0.7316446900367737,0.2137190550565719,0.9724255800247192,285.9245910644531,284.95001220703125,299.24481201171875,288.3483581542969,299.0154113769531,297.3544616699219,285.9197692871094,1.0,0.5203746557235718,0.476309984922409,0.476309984922409,1.0,1.0,-2.7560529708862305,0.9650035500526428,1.7910494804382324,0.3446561992168426,0.9281023144721984,0.9281023144721984,0.0,123.77159118652344,136.0,33803.6328125,0.0,1772.415283203125,1.0,282.4697570800781,284.67608642578125,291.4690856933594,293.7202453613281,293.1499938964844,293.1499938964844,282.45001220703125,34410.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614811897277832,1.0,0.0,0.0,3.6770853996276855,3.677109479904175,9.021956088872684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.22314453125,0.0,1551.5321044921875,1895.4371337890625,0.0,3042.897705078125,0.9102099537849426,1.0,0.0,3.0,1.0,0.0
12135600,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.9990000128746032,0.6283102035522461,0.5027444362640381,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.8874124884605408,0.391291469335556,0.3716816306114197,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.81260085105896,0.2966750562191009,0.2091543823480606,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064025878906,0.7717283964157104,0.2544872760772705,0.243298590183258,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067687988281,0.7305206656455994,0.2137406468391418,0.97280353307724,285.9057006835937,284.95001220703125,299.25,288.3490905761719,299.0127258300781,297.3477478027344,285.90350341796875,1.0,0.5216436982154846,0.4760637879371643,0.4760637879371643,1.0,1.0,-2.7609567642211914,0.9665067791938782,1.794450044631958,0.3450629115104675,0.9309348464012146,0.9309348464012146,0.0,124.75060272216795,139.0,33873.828125,0.0,1784.4427490234375,1.0,282.4581604003906,284.656494140625,291.4467163085937,293.68463134765625,293.1499938964844,293.1499938964844,282.1499938964844,34463.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644285202026367,1.0,0.0,0.0,3.69012188911438,3.690145969390869,9.08604135929636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.87744140625,0.0,1566.6446533203125,1895.4371337890625,0.0,3070.544189453125,0.9131856560707092,1.0,0.0,3.0,1.0,0.0
12135660,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.9990000128746032,0.6209492683410645,0.5144713521003723,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.8822305202484131,0.3933070302009582,0.3738892078399658,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.806637704372406,0.2965825498104095,0.2093135714530944,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7665719389915466,0.2549676895141601,0.2440480440855026,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.725254476070404,0.2133184224367141,0.9724274277687072,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,299.0029602050781,297.3225402832031,285.6620178222656,1.0,0.5265726447105408,0.4749789237976074,0.4749789237976074,1.0,1.0,-2.778347969055176,0.971407115459442,1.8069407939910889,0.346085250377655,0.9384719133377076,0.9384719133377076,0.0,128.918701171875,127.0,34737.7421875,0.0,1830.7142333984373,1.0,282.15771484375,284.3838195800781,291.42071533203125,293.7137451171875,293.1499938964844,293.1499938964844,281.8500061035156,34781.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806357979774475,1.0,0.0,0.0,3.7362406253814697,3.736265182495117,9.314573503615976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.94287109375,0.0,1621.9146728515625,1895.4371337890625,0.0,3222.53857421875,0.9237579703330994,1.0,0.0,3.0,1.0,0.0
12135720,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.9990000128746032,0.6209492683410645,0.5144713521003723,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.8822305202484131,0.3933070302009582,0.3738892078399658,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.806637704372406,0.2965825498104095,0.2093135714530944,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7665719389915466,0.2549676895141601,0.2440480440855026,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.725254476070404,0.2133184224367141,0.9724274277687072,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,299.0029602050781,297.3225402832031,285.6620178222656,1.0,0.5265726447105408,0.4749789237976074,0.4749789237976074,1.0,1.0,-2.778347969055176,0.971407115459442,1.8069407939910889,0.346085250377655,0.9384719133377076,0.9384719133377076,0.0,128.918701171875,127.0,34737.7421875,0.0,1830.7142333984373,1.0,282.15771484375,284.3838195800781,291.42071533203125,293.7137451171875,293.1499938964844,293.1499938964844,281.8500061035156,34781.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806357979774475,1.0,0.0,0.0,3.7362406253814697,3.736265182495117,9.314573503615976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.94287109375,0.0,1621.9146728515625,1895.4371337890625,0.0,3222.53857421875,0.9237579703330994,1.0,0.0,3.0,1.0,0.0
