time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135780,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.6127246618270874,0.5144216418266296,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.8834426999092102,0.3947376012802124,0.3753604590892792,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.8062065839767456,0.2959595620632171,0.208963468670845,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.7666682600975037,0.2549187839031219,0.2441162168979644,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.7243084907531738,0.2122278809547424,0.9682485461235046,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,298.9960021972656,297.3030090332031,285.4180908203125,1.0,0.5255210399627686,0.4738940596580505,0.4738940596580505,1.0,1.0,-2.7747225761413574,0.967776894569397,1.8069456815719604,0.3435430228710174,0.9427350759506226,0.9427350759506226,0.0,128.78416442871094,115.0,35443.90234375,0.0,1824.492919921875,1.0,281.8574523925781,284.1083374023437,291.40643310546875,293.7409973144531,293.1499938964844,293.1499938964844,281.54998779296875,35105.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891560971736908,1.0,0.0,0.0,3.770301818847656,3.770326852798462,9.485178225077108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.55810546875,0.0,1664.2569580078125,1895.4371337890625,0.0,3324.802734375,0.931628942489624,1.0,0.0,3.0,1.0,0.0
12135840,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.6127246618270874,0.5144216418266296,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.8834426999092102,0.3947376012802124,0.3753604590892792,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.8062065839767456,0.2959595620632171,0.208963468670845,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.7666682600975037,0.2549187839031219,0.2441162168979644,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.7243084907531738,0.2122278809547424,0.9682485461235046,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,298.9960021972656,297.3030090332031,285.4180908203125,1.0,0.5255210399627686,0.4738940596580505,0.4738940596580505,1.0,1.0,-2.7747225761413574,0.967776894569397,1.8069456815719604,0.3435430228710174,0.9427350759506226,0.9427350759506226,0.0,128.78416442871094,115.0,35443.90234375,0.0,1824.492919921875,1.0,281.8574523925781,284.1083374023437,291.40643310546875,293.7409973144531,293.1499938964844,293.1499938964844,281.54998779296875,35105.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891560971736908,1.0,0.0,0.0,3.770301818847656,3.770326852798462,9.485178225077108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.55810546875,0.0,1664.2569580078125,1895.4371337890625,0.0,3324.802734375,0.931628942489624,1.0,0.0,3.0,1.0,0.0
12135900,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578430175781,0.9990000128746032,0.609528660774231,0.5105639696121216,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594909667969,0.8861895799636841,0.3953513503074646,0.3759449422359466,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8078948259353638,0.2955649197101593,0.208687424659729,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.7684755921363831,0.2547961771488189,0.2439969927072525,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645874023437,0.7252945303916931,0.211550086736679,0.965213656425476,285.2593078613281,284.95001220703125,299.3031921386719,288.3735656738281,298.9914855957031,297.2921142578125,285.2484741210937,1.0,0.5234103202819824,0.4733516275882721,0.4733516275882721,1.0,1.0,-2.7666730880737305,0.9634557366371156,1.8032172918319704,0.3410738706588745,0.9432399868965148,0.9432399868965148,0.0,127.32167053222656,115.0,36185.27734375,0.0,1805.257080078125,1.0,281.5979919433594,283.9037170410156,291.4330139160156,293.861572265625,293.1499938964844,293.1499938964844,281.54998779296875,35268.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984295129776001,1.0,0.0,0.0,3.7832319736480713,3.783257246017456,9.550349204801023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.38037109375,0.0,1680.836181640625,1895.4371337890625,0.0,3388.94091796875,0.9346140027046204,1.0,0.0,3.0,1.0,0.0
12135960,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949157714844,0.9990000128746032,0.6069982647895813,0.5048548579216003,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8899585008621216,0.3958762884140014,0.3763753473758697,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957397460937,0.8104272484779358,0.2950955033302307,0.2083125412464141,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.7711263298988342,0.2545994818210602,0.2437544763088226,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965026855469,0.7269771695137024,0.2108021825551986,0.9616003036499025,285.1952514648437,284.95001220703125,299.3138122558594,288.3822937011719,298.9872741699219,297.2813415527344,285.1925048828125,1.0,0.5204375386238098,0.4730746150016784,0.4730746150016784,1.0,1.0,-2.7552504539489746,0.9582695364952089,1.7969809770584106,0.3384827077388763,0.9441843032836914,0.9441843032836914,0.0,125.19126892089844,103.0,36160.8203125,0.0,1777.874755859375,1.0,281.55718994140625,283.8399658203125,291.4096984863281,293.78533935546875,293.1499938964844,293.1499938964844,281.25,35408.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998141288757324,1.0,0.0,0.0,3.7930784225463854,3.793103694915772,9.600125849829055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.947265625,0.0,1693.6519775390625,1895.4371337890625,0.0,3401.8515625,0.9369483590126038,1.0,0.0,3.0,1.0,0.0
12136020,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.604067325592041,0.4882850646972656,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9008090496063232,0.3967868089675903,0.3770954608917236,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8180965185165405,0.2940497398376465,0.2074764817953109,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7792150974273682,0.2540929615497589,0.2431292384862899,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7326715588569641,0.2092605829238891,0.9538809061050416,284.9638977050781,284.95001220703125,299.3349914550781,288.4032592773437,298.9798278808594,297.2618103027344,284.9609375,1.0,0.5124440789222717,0.4725206196308136,0.4725206196308136,1.0,1.0,-2.7251784801483154,0.9450620412826538,1.7801164388656616,0.3320444226264953,0.9425017833709716,0.9425017833709716,0.0,119.23401641845705,106.0,36737.703125,0.0,1705.15625,1.0,281.2570495605469,283.569091796875,291.4228820800781,293.83416748046875,293.1499938964844,293.1499938964844,280.95001220703125,35710.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066603779792786,1.0,0.0,0.0,3.804685354232788,3.804710865020752,9.658969020165389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.86669921875,0.0,1709.909423828125,1895.4371337890625,0.0,3465.58544921875,0.939752459526062,1.0,0.0,3.0,1.0,0.0
12136080,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.604067325592041,0.4882850646972656,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9008090496063232,0.3967868089675903,0.3770954608917236,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8180965185165405,0.2940497398376465,0.2074764817953109,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7792150974273682,0.2540929615497589,0.2431292384862899,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7326715588569641,0.2092605829238891,0.9538809061050416,284.9638977050781,284.95001220703125,299.3349914550781,288.4032592773437,298.9798278808594,297.2618103027344,284.9609375,1.0,0.5124440789222717,0.4725206196308136,0.4725206196308136,1.0,1.0,-2.7251784801483154,0.9450620412826538,1.7801164388656616,0.3320444226264953,0.9425017833709716,0.9425017833709716,0.0,119.23401641845705,106.0,36737.703125,0.0,1705.15625,1.0,281.2570495605469,283.569091796875,291.4228820800781,293.83416748046875,293.1499938964844,293.1499938964844,280.95001220703125,35710.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066603779792786,1.0,0.0,0.0,3.804685354232788,3.804710865020752,9.658969020165389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.86669921875,0.0,1709.909423828125,1895.4371337890625,0.0,3465.58544921875,0.939752459526062,1.0,0.0,3.0,1.0,0.0
12136140,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.9990000128746032,0.6023159623146057,0.4790311157703399,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.907414734363556,0.3975635766983032,0.3777461051940918,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219454884529114,0.2929007709026336,0.2066139280796051,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835963368415833,0.2534883022308349,0.2424725294113159,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7352540493011475,0.2077370136976242,0.9465288519859314,284.74530029296875,284.95001220703125,299.35614013671875,288.42852783203125,298.9736633300781,297.24383544921875,284.7432556152344,1.0,0.5077791810035706,0.4719666242599487,0.4719666242599487,1.0,1.0,-2.7041616439819336,0.9355385303497314,1.768623113632202,0.326959490776062,0.9379626512527466,0.9379626512527466,0.0,115.82003021240234,109.0,37478.1015625,0.0,1658.6722412109375,1.0,280.95703125,283.3141174316406,291.4444580078125,293.89471435546875,293.1499938964844,293.1499938964844,280.6499938964844,36005.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912630558013916,1.0,0.0,0.0,3.805269479751587,3.80529522895813,9.661935109761544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.6953125,0.0,1712.9149169921875,1895.4371337890625,0.0,3521.0,0.9400744438171388,1.0,0.0,3.0,1.0,0.0
12136200,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.9990000128746032,0.6023159623146057,0.4790311157703399,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.907414734363556,0.3975635766983032,0.3777461051940918,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219454884529114,0.2929007709026336,0.2066139280796051,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835963368415833,0.2534883022308349,0.2424725294113159,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7352540493011475,0.2077370136976242,0.9465288519859314,284.74530029296875,284.95001220703125,299.35614013671875,288.42852783203125,298.9736633300781,297.24383544921875,284.7432556152344,1.0,0.5077791810035706,0.4719666242599487,0.4719666242599487,1.0,1.0,-2.7041616439819336,0.9355385303497314,1.768623113632202,0.326959490776062,0.9379626512527466,0.9379626512527466,0.0,115.82003021240234,109.0,37478.1015625,0.0,1658.6722412109375,1.0,280.95703125,283.3141174316406,291.4444580078125,293.89471435546875,293.1499938964844,293.1499938964844,280.6499938964844,36005.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912630558013916,1.0,0.0,0.0,3.805269479751587,3.80529522895813,9.661935109761544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.6953125,0.0,1712.9149169921875,1895.4371337890625,0.0,3521.0,0.9400744438171388,1.0,0.0,3.0,1.0,0.0
12136260,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.9990000128746032,0.5992442965507507,0.4757674634456634,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.9102568626403807,0.3982636630535126,0.3783892095088959,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226346969604492,0.2916916012763977,0.2057583034038543,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7847127318382263,0.2528224587440491,0.2418249994516372,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351168394088745,0.2061963677406311,0.9395128488540648,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,298.9691772460937,297.2265014648437,284.5395812988281,1.0,0.5052046179771423,0.4721139967441559,0.4721139967441559,1.0,1.0,-2.69076943397522,0.9303991198539734,1.7603702545166016,0.3246974349021911,0.9308260083198548,0.9308260083198548,0.0,114.41735076904295,112.0,38340.93359375,0.0,1632.9315185546875,1.0,280.6570739746094,283.07421875,291.4772033691406,293.97705078125,293.1499938964844,293.1499938964844,280.3500061035156,36293.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919367790222168,1.0,0.0,0.0,3.7951974868774414,3.795222759246826,9.610854476704844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.69677734375,0.0,1703.07373046875,1895.4371337890625,0.0,3583.32275390625,0.9379960894584656,1.0,0.0,3.0,1.0,0.0
12136320,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.9990000128746032,0.5992442965507507,0.4757674634456634,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.9102568626403807,0.3982636630535126,0.3783892095088959,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226346969604492,0.2916916012763977,0.2057583034038543,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7847127318382263,0.2528224587440491,0.2418249994516372,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351168394088745,0.2061963677406311,0.9395128488540648,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,298.9691772460937,297.2265014648437,284.5395812988281,1.0,0.5052046179771423,0.4721139967441559,0.4721139967441559,1.0,1.0,-2.69076943397522,0.9303991198539734,1.7603702545166016,0.3246974349021911,0.9308260083198548,0.9308260083198548,0.0,114.41735076904295,112.0,38340.93359375,0.0,1632.9315185546875,1.0,280.6570739746094,283.07421875,291.4772033691406,293.97705078125,293.1499938964844,293.1499938964844,280.3500061035156,36293.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919367790222168,1.0,0.0,0.0,3.7951974868774414,3.795222759246826,9.610854476704844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.69677734375,0.0,1703.07373046875,1895.4371337890625,0.0,3583.32275390625,0.9379960894584656,1.0,0.0,3.0,1.0,0.0
12136380,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.5944129824638367,0.4766199886798858,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.9101883172988892,0.3988647162914276,0.3789901733398437,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.8210857510566711,0.2904071807861328,0.2048865258693695,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.7834913730621338,0.2520841658115387,0.2411576062440872,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.7329871654510498,0.2045692503452301,0.9323941469192504,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,298.9652099609375,297.2095642089844,284.3437194824219,1.0,0.5041087865829468,0.4722613990306854,0.4722613990306854,1.0,1.0,-2.6821084022521973,0.9272039532661438,1.7549045085906982,0.3233520984649658,0.9211273789405824,0.9211273789405824,0.0,114.34912109375,115.0,39220.40625,0.0,1620.2420654296875,1.0,280.357177734375,282.8429870605469,291.513671875,294.06671142578125,293.1499938964844,293.1499938964844,280.04998779296875,36588.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268845915794371,1.0,0.0,0.0,3.7742083072662354,3.774233818054199,9.504844911134568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.76318359375,0.0,1680.3533935546875,1895.4371337890625,0.0,3652.552490234375,0.9334736466407776,1.0,0.0,3.0,1.0,0.0
12136440,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.5944129824638367,0.4766199886798858,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.9101883172988892,0.3988647162914276,0.3789901733398437,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.8210857510566711,0.2904071807861328,0.2048865258693695,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.7834913730621338,0.2520841658115387,0.2411576062440872,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.7329871654510498,0.2045692503452301,0.9323941469192504,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,298.9652099609375,297.2095642089844,284.3437194824219,1.0,0.5041087865829468,0.4722613990306854,0.4722613990306854,1.0,1.0,-2.6821084022521973,0.9272039532661438,1.7549045085906982,0.3233520984649658,0.9211273789405824,0.9211273789405824,0.0,114.34912109375,115.0,39220.40625,0.0,1620.2420654296875,1.0,280.357177734375,282.8429870605469,291.513671875,294.06671142578125,293.1499938964844,293.1499938964844,280.04998779296875,36588.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268845915794371,1.0,0.0,0.0,3.7742083072662354,3.774233818054199,9.504844911134568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.76318359375,0.0,1680.3533935546875,1895.4371337890625,0.0,3652.552490234375,0.9334736466407776,1.0,0.0,3.0,1.0,0.0
12136500,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2010192871094,0.9990000128746032,0.5913511514663696,0.4781521558761596,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021789550781,0.9093881249427797,0.399139791727066,0.3793034851551056,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2040405273437,0.8197299242019653,0.2897496819496155,0.2044634968042373,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2051086425781,0.7822731137275696,0.2516974806785583,0.2408336997032165,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2070617675781,0.731391429901123,0.2037219107151031,0.9288018941879272,284.20220947265625,284.95001220703125,299.40875244140625,288.50811767578125,298.9635314941406,297.2015380859375,284.1927185058594,1.0,0.5039696097373962,0.4723350703716278,0.4723350703716278,1.0,1.0,-2.679110527038574,0.9261419773101808,1.752968430519104,0.3229243457317352,0.9147661328315736,0.9147661328315736,0.0,114.67581939697266,115.0,40062.66015625,0.0,1617.466064453125,1.0,280.09820556640625,282.6622314453125,291.557861328125,294.2128601074219,293.1499938964844,293.1499938964844,280.04998779296875,36754.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331917762756348,1.0,0.0,0.0,3.7596163749694815,3.759641408920288,9.431490184397262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.1533203125,0.0,1664.39306640625,1895.4371337890625,0.0,3710.362060546875,0.9302738904953004,1.0,0.0,3.0,1.0,0.0
12136560,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559753417969,0.9990000128746032,0.5878078937530518,0.4804702401161194,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1560974121094,0.90797221660614,0.3993551731109619,0.3795226812362671,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.15631103515625,0.8178797960281372,0.2890432476997375,0.2039844840764999,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15643310546875,0.7805593013763428,0.2512679398059845,0.2404511272907257,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1566772460937,0.7293596863746643,0.2028187811374664,0.9249160289764404,284.1560974121094,284.95001220703125,299.4192199707031,288.5264892578125,298.96148681640625,297.19317626953125,284.1551208496094,1.0,0.5040289759635925,0.4722505211830139,0.4722505211830139,1.0,1.0,-2.6764535903930664,0.9249297380447388,1.7515239715576172,0.3222792148590088,0.9089623093605042,0.9089623093605042,0.0,115.24004364013672,103.0,40097.3671875,0.0,1616.2645263671875,1.0,280.0572814941406,282.6202392578125,291.5511779785156,294.1582336425781,293.1499938964844,293.1499938964844,279.75,36900.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346635937690736,1.0,0.0,0.0,3.741689920425415,3.7417149543762207,9.341763984593854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.578125,0.0,1644.495849609375,1895.4371337890625,0.0,3723.8125,0.9263850450515748,1.0,0.0,3.0,1.0,0.0
12136620,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9990000128746032,0.5811805725097656,0.4738133251667022,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.9129297733306884,0.3996860086917877,0.379804790019989,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.8201294541358948,0.2875610291957855,0.2029232233762741,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.7832589149475098,0.2503345012664795,0.2395294904708862,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.7303683757781982,0.2009127140045166,0.9162015914916992,283.9630126953125,284.95001220703125,299.4400939941406,288.5652770996094,298.9573974609375,297.1778259277344,283.9613037109375,1.0,0.4991709291934967,0.4720813930034637,0.4720813930034637,1.0,1.0,-2.6559600830078125,0.9163219928741456,1.739638090133667,0.3184747695922851,0.8942219614982605,0.8942219614982605,0.0,112.65049743652344,91.0,40772.50390625,0.0,1575.5926513671875,1.0,279.7576599121094,282.396240234375,291.58770751953125,294.2423400878906,293.1499938964844,293.1499938964844,280.04998779296875,37246.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420165419578552,1.0,0.0,0.0,3.696431398391724,3.69645619392395,9.11713982532092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.35986328125,0.0,1594.8846435546875,1895.4371337890625,0.0,3790.764892578125,0.9164824485778807,1.0,0.0,3.0,1.0,0.0
12136680,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9990000128746032,0.5811805725097656,0.4738133251667022,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.9129297733306884,0.3996860086917877,0.379804790019989,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.8201294541358948,0.2875610291957855,0.2029232233762741,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.7832589149475098,0.2503345012664795,0.2395294904708862,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.7303683757781982,0.2009127140045166,0.9162015914916992,283.9630126953125,284.95001220703125,299.4400939941406,288.5652770996094,298.9573974609375,297.1778259277344,283.9613037109375,1.0,0.4991709291934967,0.4720813930034637,0.4720813930034637,1.0,1.0,-2.6559600830078125,0.9163219928741456,1.739638090133667,0.3184747695922851,0.8942219614982605,0.8942219614982605,0.0,112.65049743652344,91.0,40772.50390625,0.0,1575.5926513671875,1.0,279.7576599121094,282.396240234375,291.58770751953125,294.2423400878906,293.1499938964844,293.1499938964844,280.04998779296875,37246.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420165419578552,1.0,0.0,0.0,3.696431398391724,3.69645619392395,9.11713982532092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.35986328125,0.0,1594.8846435546875,1895.4371337890625,0.0,3790.764892578125,0.9164824485778807,1.0,0.0,3.0,1.0,0.0
12136740,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.13232421875,0.9990000128746032,0.5797192454338074,0.4602903127670288,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1320495605469,0.9237380623817444,0.4009394943714142,0.3804431855678558,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1315002441406,0.8267601132392883,0.2871797978878021,0.2022919207811355,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311950683594,0.7904552817344666,0.2502028048038482,0.2389888167381286,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305847167969,0.7353354692459106,0.1999169290065765,0.9098241329193116,284.13201904296875,284.95001220703125,299.45758056640625,288.5997314453125,298.9609680175781,297.1762084960937,284.1346130371094,1.0,0.4926795959472656,0.4719393253326416,0.4719393253326416,1.0,1.0,-2.631408214569092,0.9061525464057922,1.7252556085586548,0.3137920498847961,0.8864662051200867,0.8864662051200867,0.0,108.0548858642578,91.0,39507.41796875,0.0,1520.9251708984375,1.0,280.0362548828125,282.6124267578125,291.52392578125,294.0271301269531,293.1499938964844,293.1499938964844,280.04998779296875,37221.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250293970108032,1.0,0.0,0.0,3.6573798656463614,3.657404184341431,8.925518386604381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.900390625,0.0,1550.552490234375,1895.4371337890625,0.0,3635.498291015625,0.9077829718589784,1.0,0.0,3.0,1.0,0.0
12136800,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1394348144531,0.9990000128746032,0.5799282789230347,0.4568454921245575,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1392822265625,0.9266884326934814,0.4012830853462219,0.3807002902030945,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.13897705078125,0.8286510109901428,0.2872031629085541,0.202260285615921,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1388244628906,0.7924837470054626,0.2502572536468506,0.2389782220125198,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13848876953125,0.7368515133857727,0.1998161673545837,0.909041702747345,284.1392517089844,284.95001220703125,299.4609069824219,288.6064758300781,298.9624328613281,297.1771240234375,284.1405944824219,1.0,0.4912667572498321,0.4719122648239136,0.4719122648239136,1.0,1.0,-2.626587152481079,0.9041573405265808,1.722429871559143,0.312874287366867,0.884826123714447,0.884826123714447,0.0,106.9521713256836,94.0,39430.55078125,0.0,1509.403564453125,1.0,280.0423583984375,282.6209411621094,291.5330810546875,294.0374755859375,293.1499938964844,293.1499938964844,280.3500061035156,37223.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922873854637146,1.0,0.0,0.0,3.6500771045684814,3.65010118484497,8.889909395293216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.84619140625,0.0,1542.4093017578125,1895.4371337890625,0.0,3615.656494140625,0.906147837638855,1.0,0.0,3.0,1.0,0.0
12136860,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.5832696557044983,0.4436459839344024,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.9395012855529784,0.4041922986507416,0.3830336928367615,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366349339485168,0.2880261838436126,0.2025559842586517,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.343505859375,0.8011008501052856,0.2511855959892273,0.2395047694444656,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.743196427822113,0.1998508721590042,0.9073678255081176,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,298.9776611328125,297.1900939941406,284.3466186523437,1.0,0.4870032668113708,0.4720959961414337,0.4720959961414337,1.0,1.0,-2.61248517036438,0.8988276720046997,1.7136576175689695,0.3104109466075897,0.8783847093582153,0.8783847093582153,0.0,102.93193817138672,97.0,38268.3515625,0.0,1472.3975830078125,1.0,280.3415832519531,282.8709716796875,291.5596008300781,293.9675598144531,293.1499938964844,293.1499938964844,280.6499938964844,37059.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901199460029602,1.0,0.0,0.0,3.609715223312378,3.609739065170288,8.69439134021377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.50927734375,0.0,1496.648681640625,1895.4371337890625,0.0,3414.7626953125,0.8970449566841125,1.0,0.0,3.0,1.0,0.0
12136920,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.5832696557044983,0.4436459839344024,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.9395012855529784,0.4041922986507416,0.3830336928367615,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366349339485168,0.2880261838436126,0.2025559842586517,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.343505859375,0.8011008501052856,0.2511855959892273,0.2395047694444656,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.743196427822113,0.1998508721590042,0.9073678255081176,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,298.9776611328125,297.1900939941406,284.3466186523437,1.0,0.4870032668113708,0.4720959961414337,0.4720959961414337,1.0,1.0,-2.61248517036438,0.8988276720046997,1.7136576175689695,0.3104109466075897,0.8783847093582153,0.8783847093582153,0.0,102.93193817138672,97.0,38268.3515625,0.0,1472.3975830078125,1.0,280.3415832519531,282.8709716796875,291.5596008300781,293.9675598144531,293.1499938964844,293.1499938964844,280.6499938964844,37059.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901199460029602,1.0,0.0,0.0,3.609715223312378,3.609739065170288,8.69439134021377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.50927734375,0.0,1496.648681640625,1895.4371337890625,0.0,3414.7626953125,0.8970449566841125,1.0,0.0,3.0,1.0,0.0
12136980,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.5877841114997864,0.434854507446289,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.9495711922645568,0.4078411161899566,0.3862212002277374,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.8430503606796265,0.2894980609416961,0.2034162282943725,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.8079955577850342,0.2527235448360443,0.2407380193471908,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.7485031485557556,0.2005978375673294,0.9095987677574158,284.5599060058594,284.95001220703125,299.50225830078125,288.6946716308594,298.9974365234375,297.2090148925781,284.562744140625,1.0,0.4853078126907348,0.4722797274589538,0.4722797274589538,1.0,1.0,-2.610938310623169,0.8985649347305298,1.7123734951019287,0.3103713989257812,0.8749014139175415,0.8749014139175415,0.0,100.584228515625,100.0,37289.2890625,0.0,1459.8778076171875,1.0,280.6412658691406,283.1268920898437,291.6169128417969,293.95654296875,293.1499938964844,293.1499938964844,280.95001220703125,36805.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826406598091125,1.0,0.0,0.0,3.578711032867432,3.578734397888184,8.545678724658501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.37939453125,0.0,1461.200439453125,1895.4371337890625,0.0,3241.322509765625,0.8899629712104797,1.0,0.0,3.0,1.0,0.0
12137040,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.5877841114997864,0.434854507446289,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.9495711922645568,0.4078411161899566,0.3862212002277374,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.8430503606796265,0.2894980609416961,0.2034162282943725,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.8079955577850342,0.2527235448360443,0.2407380193471908,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.7485031485557556,0.2005978375673294,0.9095987677574158,284.5599060058594,284.95001220703125,299.50225830078125,288.6946716308594,298.9974365234375,297.2090148925781,284.562744140625,1.0,0.4853078126907348,0.4722797274589538,0.4722797274589538,1.0,1.0,-2.610938310623169,0.8985649347305298,1.7123734951019287,0.3103713989257812,0.8749014139175415,0.8749014139175415,0.0,100.584228515625,100.0,37289.2890625,0.0,1459.8778076171875,1.0,280.6412658691406,283.1268920898437,291.6169128417969,293.95654296875,293.1499938964844,293.1499938964844,280.95001220703125,36805.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826406598091125,1.0,0.0,0.0,3.578711032867432,3.578734397888184,8.545678724658501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.37939453125,0.0,1461.200439453125,1895.4371337890625,0.0,3241.322509765625,0.8899629712104797,1.0,0.0,3.0,1.0,0.0
12137100,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.9990000128746032,0.5901699662208557,0.4319199025630951,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.9535173177719116,0.4098309576511383,0.3879878520965576,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096862792969,0.8455830216407776,0.290374219417572,0.2039587497711181,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70855712890625,0.8106660842895508,0.2536332905292511,0.2415100038051605,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70611572265625,0.7506435513496399,0.2011251002550125,0.9115606546401978,284.7116394042969,284.95001220703125,299.5125427246094,288.7176513671875,299.0063781738281,297.2168273925781,284.72296142578125,1.0,0.4852332770824432,0.4723716080188751,0.4723716080188751,1.0,1.0,-2.613468170166016,0.8997642397880554,1.713703989982605,0.3109627068042755,0.8747736811637878,0.8747736811637878,0.0,99.91497802734376,100.0,36452.7890625,0.0,1460.2825927734375,1.0,280.8966064453125,283.31805419921875,291.6221618652344,293.86248779296875,293.1499938964844,293.1499938964844,280.95001220703125,36643.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722541332244873,1.0,0.0,0.0,3.567185878753662,3.567209243774414,8.490725349474815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.501953125,0.0,1447.677001953125,1895.4371337890625,0.0,3143.95458984375,0.8873204588890076,1.0,0.0,3.0,1.0,0.0
12137160,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762451171875,0.9990000128746032,0.5926523804664612,0.429667592048645,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.9570218920707704,0.4119470119476318,0.3899301588535309,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755126953125,0.847862720489502,0.2913581430912018,0.2046113163232803,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.813032865524292,0.2546437978744507,0.2424149066209793,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7525842785835266,0.2017479389905929,0.914114236831665,284.7760009765625,284.95001220703125,299.5227966308594,288.7408752441406,299.0162353515625,297.2261962890625,284.7787780761719,1.0,0.4855964183807373,0.4723205268383026,0.4723205268383026,1.0,1.0,-2.618032455444336,0.9015293717384338,1.716503024101257,0.3116708695888519,0.8743072152137756,0.8743072152137756,0.0,99.49455261230467,118.0,36402.44140625,0.0,1464.5244140625,1.0,280.9410400390625,283.3809814453125,291.6783752441406,293.962890625,293.1499938964844,293.1499938964844,281.25,36499.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867367684841156,1.0,0.0,0.0,3.5591349601745605,3.5591580867767334,8.452441875306249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.78662109375,0.0,1438.0478515625,1895.4371337890625,0.0,3098.116943359375,0.8853839039802551,1.0,0.0,3.0,1.0,0.0
12137220,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.595768928527832,0.4407599568367004,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9519600868225098,0.4164209365844726,0.3941535949707031,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8430081605911255,0.2935263514518738,0.2061461210250854,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085926175117493,0.2568656802177429,0.2445483654737472,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481783628463745,0.2031621634960174,0.9206973910331726,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,299.03729248046875,297.2453918457031,285.00799560546875,1.0,0.4929251670837402,0.47221839427948,0.47221839427948,1.0,1.0,-2.6487255096435547,0.9137436747550964,1.734981894493103,0.3166980147361755,0.8768027424812317,0.8768027424812317,0.0,103.40119934082033,136.0,35783.12109375,0.0,1523.7750244140625,1.0,281.24090576171875,283.6434631347656,291.7380676269531,293.9794616699219,293.1499938964844,293.1499938964844,281.54998779296875,36155.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854513943195343,1.0,0.0,0.0,3.552275419235229,3.5522985458374023,8.419892196798173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.59521484375,0.0,1428.2691650390625,1895.4371337890625,0.0,2977.566162109375,0.8836091756820679,1.0,0.0,3.0,1.0,0.0
12137280,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.595768928527832,0.4407599568367004,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9519600868225098,0.4164209365844726,0.3941535949707031,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8430081605911255,0.2935263514518738,0.2061461210250854,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085926175117493,0.2568656802177429,0.2445483654737472,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481783628463745,0.2031621634960174,0.9206973910331726,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,299.03729248046875,297.2453918457031,285.00799560546875,1.0,0.4929251670837402,0.47221839427948,0.47221839427948,1.0,1.0,-2.6487255096435547,0.9137436747550964,1.734981894493103,0.3166980147361755,0.8768027424812317,0.8768027424812317,0.0,103.40119934082033,136.0,35783.12109375,0.0,1523.7750244140625,1.0,281.24090576171875,283.6434631347656,291.7380676269531,293.9794616699219,293.1499938964844,293.1499938964844,281.54998779296875,36155.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854513943195343,1.0,0.0,0.0,3.552275419235229,3.5522985458374023,8.419892196798173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.59521484375,0.0,1428.2691650390625,1895.4371337890625,0.0,2977.566162109375,0.8836091756820679,1.0,0.0,3.0,1.0,0.0
12137340,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.5942525863647461,0.4641979336738586,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.9377741813659668,0.4212704300880432,0.3988617062568664,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317427039146423,0.2960000038146972,0.2079928964376449,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7972258925437927,0.2593634724617004,0.2470819056034088,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7381259202957153,0.204761728644371,0.9288294315338136,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,299.0575866699219,297.2622985839844,285.25885009765625,1.0,0.5050653219223022,0.4721162617206573,0.4721162617206573,1.0,1.0,-2.697568416595459,0.9332425594329834,1.7643259763717651,0.3251338601112366,0.8828133940696716,0.8828133940696716,0.0,111.39312744140624,154.0,35553.921875,0.0,1628.8267822265625,1.0,281.5408935546875,283.9220275878906,291.8031616210937,294.0238952636719,293.1499938964844,293.1499938964844,281.8500061035156,35773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450489044189453,1.0,0.0,0.0,3.559686183929444,3.559709310531616,8.455060651613167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.0458984375,0.0,1433.338134765625,1895.4371337890625,0.0,2888.921142578125,0.8849838376045227,1.0,0.0,3.0,1.0,0.0
12137400,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.5942525863647461,0.4641979336738586,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.9377741813659668,0.4212704300880432,0.3988617062568664,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317427039146423,0.2960000038146972,0.2079928964376449,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7972258925437927,0.2593634724617004,0.2470819056034088,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7381259202957153,0.204761728644371,0.9288294315338136,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,299.0575866699219,297.2622985839844,285.25885009765625,1.0,0.5050653219223022,0.4721162617206573,0.4721162617206573,1.0,1.0,-2.697568416595459,0.9332425594329834,1.7643259763717651,0.3251338601112366,0.8828133940696716,0.8828133940696716,0.0,111.39312744140624,154.0,35553.921875,0.0,1628.8267822265625,1.0,281.5408935546875,283.9220275878906,291.8031616210937,294.0238952636719,293.1499938964844,293.1499938964844,281.8500061035156,35773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450489044189453,1.0,0.0,0.0,3.559686183929444,3.559709310531616,8.455060651613167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.0458984375,0.0,1433.338134765625,1895.4371337890625,0.0,2888.921142578125,0.8849838376045227,1.0,0.0,3.0,1.0,0.0
12137460,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5882270336151123,0.4955235421657562,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.91884583234787,0.4264400005340576,0.4039906561374664,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175501823425293,0.2987329661846161,0.2101070880889892,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7826645374298096,0.2620920538902282,0.2499491274356842,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.7255795001983643,0.2064448446035385,0.9379699230194092,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,299.0787658691406,297.2821350097656,285.5142822265625,1.0,0.5205510258674622,0.4710665941238403,0.4710665941238403,1.0,1.0,-2.7583374977111816,0.9556869268417358,1.8026505708694456,0.3339113593101501,0.8922767043113708,0.8922767043113708,0.0,122.47396850585938,157.0,35452.16796875,0.0,1769.841552734375,1.0,281.8410339355469,284.20098876953125,291.8682861328125,294.0813903808594,293.1499938964844,293.1499938964844,282.1499938964844,35388.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839165449142456,1.0,0.0,0.0,3.581552743911743,3.581576108932495,8.559255775253405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.6376953125,0.0,1453.85009765625,1895.4371337890625,0.0,2833.9189453125,0.8895838260650635,1.0,0.0,3.0,1.0,0.0
12137520,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5882270336151123,0.4955235421657562,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.91884583234787,0.4264400005340576,0.4039906561374664,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175501823425293,0.2987329661846161,0.2101070880889892,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7826645374298096,0.2620920538902282,0.2499491274356842,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.7255795001983643,0.2064448446035385,0.9379699230194092,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,299.0787658691406,297.2821350097656,285.5142822265625,1.0,0.5205510258674622,0.4710665941238403,0.4710665941238403,1.0,1.0,-2.7583374977111816,0.9556869268417358,1.8026505708694456,0.3339113593101501,0.8922767043113708,0.8922767043113708,0.0,122.47396850585938,157.0,35452.16796875,0.0,1769.841552734375,1.0,281.8410339355469,284.20098876953125,291.8682861328125,294.0813903808594,293.1499938964844,293.1499938964844,282.1499938964844,35388.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839165449142456,1.0,0.0,0.0,3.581552743911743,3.581576108932495,8.559255775253405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.6376953125,0.0,1453.85009765625,1895.4371337890625,0.0,2833.9189453125,0.8895838260650635,1.0,0.0,3.0,1.0,0.0
12137580,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.9990000128746032,0.5803431272506714,0.5195262432098389,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.907077968120575,0.4317894577980041,0.4092621207237243,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8078203797340393,0.3016045391559601,0.2122941315174102,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7732528448104858,0.2649444043636322,0.2528967261314392,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.7169275879859924,0.2080422192811966,0.9465899467468262,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,299.0965270996094,297.2977294921875,285.7533569335937,1.0,0.532831072807312,0.4700169265270233,0.4700169265270233,1.0,1.0,-2.81006383895874,0.9743053317070008,1.8357585668563845,0.3412097096443176,0.9048739075660706,0.9048739075660706,0.0,131.59727478027344,160.0,35233.1171875,0.0,1892.955810546875,1.0,282.14129638671875,284.4651794433594,291.9260559082031,294.13214111328125,293.1499938964844,293.1499938964844,281.8500061035156,35036.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354387283325195,1.0,0.0,0.0,3.616734504699707,3.616757869720459,8.728237048671872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.41015625,0.0,1489.3294677734375,1895.4371337890625,0.0,2799.13037109375,0.8971922993659973,1.0,0.0,3.0,1.0,0.0
