time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12137640,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.9990000128746032,0.5803431272506714,0.5195262432098389,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.907077968120575,0.4317894577980041,0.4092621207237243,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8078203797340393,0.3016045391559601,0.2122941315174102,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7732528448104858,0.2649444043636322,0.2528967261314392,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.7169275879859924,0.2080422192811966,0.9465899467468262,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,299.0965270996094,297.2977294921875,285.7533569335937,1.0,0.532831072807312,0.4700169265270233,0.4700169265270233,1.0,1.0,-2.81006383895874,0.9743053317070008,1.8357585668563845,0.3412097096443176,0.9048739075660706,0.9048739075660706,0.0,131.59727478027344,160.0,35233.1171875,0.0,1892.955810546875,1.0,282.14129638671875,284.4651794433594,291.9260559082031,294.13214111328125,293.1499938964844,293.1499938964844,281.8500061035156,35036.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354387283325195,1.0,0.0,0.0,3.616734504699707,3.616757869720459,8.728237048671872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.41015625,0.0,1489.3294677734375,1895.4371337890625,0.0,2799.13037109375,0.8971922993659973,1.0,0.0,3.0,1.0,0.0
12137700,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6311950683594,0.993258774280548,0.5762547850608826,0.5205666422843933,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.8996706008911133,0.4339707791805267,0.4117993414402008,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341247558594,0.8010132312774658,0.3026206195354461,0.2133301496505737,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.635009765625,0.7670279741287231,0.266048401594162,0.2543274164199829,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370544433594,0.7109050750732422,0.208519622683525,0.950498640537262,285.63238525390625,284.95001220703125,299.6137390136719,288.9544982910156,299.1018981933594,297.3012390136719,285.6235656738281,1.0,0.5376547574996948,0.469492107629776,0.469492107629776,1.0,1.0,-2.822205781936645,0.9780648350715636,1.8441410064697263,0.3426386713981628,0.9083250164985656,0.9083250164985656,0.0,136.9594268798828,160.0,36196.05859375,0.0,1937.8433837890625,1.0,281.8991394042969,284.2978820800781,292.04254150390625,294.4093322753906,293.1499938964844,293.1499938964844,281.8500061035156,35048.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491119146347046,1.0,0.0,0.0,3.6350185871124254,3.635042428970337,8.816710419523588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.529296875,0.0,1509.4769287109375,1895.4371337890625,0.0,2926.953125,0.9012336134910583,1.0,0.0,3.0,1.0,0.0
12137760,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820617675781,0.9833857417106628,0.5728983283042908,0.5173996686935425,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5822448730469,0.8916829824447632,0.4355847537517547,0.4137464165687561,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58258056640625,0.7934689521789551,0.3031400740146637,0.2139918506145477,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5827331542969,0.760282576084137,0.266747385263443,0.2553597390651703,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5831298828125,0.7038989663124084,0.2086312174797058,0.95270437002182,285.582275390625,284.95001220703125,299.6236572265625,288.9778747558594,299.1031494140625,297.2997131347656,285.5806579589844,1.0,0.5414292812347412,0.4686896502971649,0.4686896502971649,1.0,1.0,-2.825291872024536,0.977682888507843,1.847609043121338,0.3417338728904724,0.9119927883148192,0.9119927883148192,0.0,142.4546356201172,163.0,36366.77734375,0.0,1969.348876953125,1.0,281.85797119140625,284.24200439453125,292.0702819824219,294.4302062988281,293.1499938964844,293.1499938964844,281.54998779296875,35092.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591477274894714,1.0,0.0,0.0,3.6514081954956055,3.651432275772095,8.896395797819423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.22216796875,0.0,1527.94677734375,1895.4371337890625,0.0,3021.011962890625,0.9049570560455322,1.0,0.0,3.0,1.0,0.0
12137820,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.377197265625,0.9660192728042604,0.5670952200889587,0.5123808979988098,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.8793433904647827,0.4378370940685272,0.416511058807373,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778076171875,0.781400203704834,0.3033103942871094,0.2145673036575317,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37799072265625,0.7497961521148682,0.2673852443695068,0.2565498054027557,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3784484863281,0.692337691783905,0.2081999480724334,0.9534175992012024,285.37744140625,284.95001220703125,299.6434631347656,289.0238037109375,299.1000366210937,297.2886962890625,285.3755187988281,1.0,0.546983003616333,0.4670847654342651,0.4670847654342651,1.0,1.0,-2.825569868087769,0.974492609500885,1.8510771989822388,0.3386070728302002,0.9160219430923462,0.9160219430923462,0.0,151.45359802246094,166.0,37341.4921875,0.0,2013.1646728515625,1.0,281.5581359863281,283.9878845214844,292.109130859375,294.5553894042969,293.1499938964844,293.1499938964844,281.25,35279.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800132870674133,1.0,0.0,0.0,3.678922176361084,3.678946256637573,9.030971455104008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.58935546875,0.0,1560.1485595703125,1895.4371337890625,0.0,3216.705078125,0.9112403392791748,1.0,0.0,3.0,1.0,0.0
12137880,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.377197265625,0.9660192728042604,0.5670952200889587,0.5123808979988098,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.8793433904647827,0.4378370940685272,0.416511058807373,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778076171875,0.781400203704834,0.3033103942871094,0.2145673036575317,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37799072265625,0.7497961521148682,0.2673852443695068,0.2565498054027557,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3784484863281,0.692337691783905,0.2081999480724334,0.9534175992012024,285.37744140625,284.95001220703125,299.6434631347656,289.0238037109375,299.1000366210937,297.2886962890625,285.3755187988281,1.0,0.546983003616333,0.4670847654342651,0.4670847654342651,1.0,1.0,-2.825569868087769,0.974492609500885,1.8510771989822388,0.3386070728302002,0.9160219430923462,0.9160219430923462,0.0,151.45359802246094,166.0,37341.4921875,0.0,2013.1646728515625,1.0,281.5581359863281,283.9878845214844,292.109130859375,294.5553894042969,293.1499938964844,293.1499938964844,281.25,35279.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800132870674133,1.0,0.0,0.0,3.678922176361084,3.678946256637573,9.030971455104008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.58935546875,0.0,1560.1485595703125,1895.4371337890625,0.0,3216.705078125,0.9112403392791748,1.0,0.0,3.0,1.0,0.0
12137940,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796264648437,0.9520105719566344,0.5618414878845215,0.5079941749572754,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.8707824945449829,0.4392246901988983,0.4182327389717102,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18035888671875,0.7726520299911499,0.3028521239757538,0.2145457863807678,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806030273437,0.742351770401001,0.2673888504505157,0.2569506466388702,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18115234375,0.683660089969635,0.2072975933551788,0.951183259487152,285.179931640625,284.95001220703125,299.6615295410156,289.0648498535156,299.09356689453125,297.2735900878906,285.1776123046875,1.0,0.5503306984901428,0.4656082689762115,0.4656082689762115,1.0,1.0,-2.820142269134521,0.9692816734313964,1.8508607149124143,0.334693968296051,0.9171881079673768,0.9171881079673768,0.0,158.04063415527344,166.0,38364.1015625,0.0,2036.0491943359373,1.0,281.2606811523437,283.7456970214844,292.1305236816406,294.64605712890625,293.1499938964844,293.1499938964844,281.25,35499.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941173553466797,1.0,0.0,0.0,3.696521520614624,3.696545839309693,9.117583203988032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.7158203125,0.0,1581.7498779296875,1895.4371337890625,0.0,3348.6904296875,0.9153283834457396,1.0,0.0,3.0,1.0,0.0
12138000,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758117675781,0.9508623480796814,0.5614126324653625,0.5076045393943787,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8701292872428894,0.4393424689769745,0.418356329202652,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763916015625,0.7719694972038269,0.3028083741664886,0.2145264446735382,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1765441894531,0.7417740821838379,0.2673816978931427,0.2569624185562134,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.177001953125,0.6829701662063599,0.20721136033535,0.950891137123108,285.176025390625,284.95001220703125,299.6630859375,289.068359375,299.0929870605469,297.2723083496094,285.1741638183594,1.0,0.5505601167678833,0.4654798805713653,0.4654798805713653,1.0,1.0,-2.819462537765503,0.9687460064888,1.850716471672058,0.3343117237091064,0.9173793792724608,0.9173793792724608,0.0,158.55332946777344,169.0,38372.26953125,0.0,2037.406982421875,1.0,281.2579345703125,283.7415771484375,292.1266174316406,294.6370849609375,293.1499938964844,293.1499938964844,280.95001220703125,35510.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943672180175781,1.0,0.0,0.0,3.6978020668029785,3.697826385498047,9.1239019184286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.1533203125,0.0,1583.2952880859375,1895.4371337890625,0.0,3351.024658203125,0.9156262874603271,1.0,0.0,3.0,1.0,0.0
12138060,296.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9375199675559998,0.555613100528717,0.5027092695236206,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8630332350730896,0.4404504895210266,0.419722318649292,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7643872499465942,0.3019583523273468,0.2141668498516082,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.735364556312561,0.2670200765132904,0.256937712430954,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6751589775085449,0.2059070765972137,0.9465094804763794,284.9759216308594,284.95001220703125,299.6825866699219,289.1111755371094,299.08648681640625,297.2542724609375,284.9740600585937,1.0,0.5528262853622437,0.4650400280952453,0.4650400280952453,1.0,1.0,-2.8094959259033203,0.9637911915779114,1.8457047939300537,0.3316425681114197,0.9160865545272828,0.9160865545272828,0.0,164.2821807861328,172.0,39375.49609375,0.0,2048.64892578125,1.0,280.95782470703125,283.49969482421875,292.15313720703125,294.7235107421875,293.1499938964844,293.1499938964844,280.6499938964844,35766.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053536057472228,1.0,0.0,0.0,3.707242965698242,3.7072675228118896,9.170549901682534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.79150390625,0.0,1596.0133056640625,1895.4371337890625,0.0,3453.4345703125,0.917912781238556,1.0,0.0,3.0,1.0,0.0
12138120,296.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9375199675559998,0.555613100528717,0.5027092695236206,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8630332350730896,0.4404504895210266,0.419722318649292,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7643872499465942,0.3019583523273468,0.2141668498516082,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.735364556312561,0.2670200765132904,0.256937712430954,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6751589775085449,0.2059070765972137,0.9465094804763794,284.9759216308594,284.95001220703125,299.6825866699219,289.1111755371094,299.08648681640625,297.2542724609375,284.9740600585937,1.0,0.5528262853622437,0.4650400280952453,0.4650400280952453,1.0,1.0,-2.8094959259033203,0.9637911915779114,1.8457047939300537,0.3316425681114197,0.9160865545272828,0.9160865545272828,0.0,164.2821807861328,172.0,39375.49609375,0.0,2048.64892578125,1.0,280.95782470703125,283.49969482421875,292.15313720703125,294.7235107421875,293.1499938964844,293.1499938964844,280.6499938964844,35766.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053536057472228,1.0,0.0,0.0,3.707242965698242,3.7072675228118896,9.170549901682534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.79150390625,0.0,1596.0133056640625,1895.4371337890625,0.0,3453.4345703125,0.917912781238556,1.0,0.0,3.0,1.0,0.0
12138180,296.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.9255899786949158,0.5496523380279541,0.4976421594619751,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8572653532028198,0.4412771761417389,0.4207709431648254,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.7579935193061829,0.3008768260478973,0.213606595993042,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.72993403673172,0.2664205729961395,0.2566335499286651,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6683706641197205,0.2043958455324173,0.9409468173980712,284.7756042480469,284.95001220703125,299.701904296875,289.1518859863281,299.0796813964844,297.2359313964844,284.77374267578125,1.0,0.5542261004447937,0.4646002054214477,0.4646002054214477,1.0,1.0,-2.7969441413879395,0.9578893780708312,1.839054822921753,0.3285886943340301,0.912118136882782,0.912118136882782,0.0,169.0903778076172,175.0,40309.05859375,0.0,2051.18701171875,1.0,280.65777587890625,283.2601318359375,292.1856689453125,294.8133239746094,293.1499938964844,293.1499938964844,280.3500061035156,36039.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914770245552063,1.0,0.0,0.0,3.706566572189331,3.7065911293029785,9.167204098048388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.8828125,0.0,1597.315185546875,1895.4371337890625,0.0,3540.819091796875,0.9179433584213256,1.0,0.0,3.0,1.0,0.0
12138240,296.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.9255899786949158,0.5496523380279541,0.4976421594619751,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8572653532028198,0.4412771761417389,0.4207709431648254,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.7579935193061829,0.3008768260478973,0.213606595993042,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.72993403673172,0.2664205729961395,0.2566335499286651,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6683706641197205,0.2043958455324173,0.9409468173980712,284.7756042480469,284.95001220703125,299.701904296875,289.1518859863281,299.0796813964844,297.2359313964844,284.77374267578125,1.0,0.5542261004447937,0.4646002054214477,0.4646002054214477,1.0,1.0,-2.7969441413879395,0.9578893780708312,1.839054822921753,0.3285886943340301,0.912118136882782,0.912118136882782,0.0,169.0903778076172,175.0,40309.05859375,0.0,2051.18701171875,1.0,280.65777587890625,283.2601318359375,292.1856689453125,294.8133239746094,293.1499938964844,293.1499938964844,280.3500061035156,36039.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914770245552063,1.0,0.0,0.0,3.706566572189331,3.7065911293029785,9.167204098048388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.8828125,0.0,1597.315185546875,1895.4371337890625,0.0,3540.819091796875,0.9179433584213256,1.0,0.0,3.0,1.0,0.0
12138300,296.8310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283264160156,0.9202069640159608,0.5466406941413879,0.4951205551624298,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6291809082031,0.8547994494438171,0.4416202902793884,0.421239972114563,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6312866210937,0.7551798820495605,0.3002829253673553,0.2132927328348159,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321716308594,0.7275214195251465,0.266064703464508,0.2564268410205841,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63458251953125,0.6653158068656921,0.2035942822694778,0.9379277229309082,284.6294860839844,284.95001220703125,299.7115173339844,289.1713256835937,299.076416015625,297.2270812988281,284.61993408203125,1.0,0.554706335067749,0.4643802642822265,0.4643802642822265,1.0,1.0,-2.790224075317383,0.9547637701034546,1.8354604244232176,0.3269782662391662,0.9085702300071716,0.9085702300071716,0.0,171.21144104003906,175.0,41160.19921875,0.0,2050.3671875,1.0,280.3998107910156,283.0753479003906,292.22723388671875,294.9574584960937,293.1499938964844,293.1499938964844,280.3500061035156,36195.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214626550674438,1.0,0.0,0.0,3.702404022216797,3.702428579330444,9.146625075118208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.72119140625,0.0,1593.7376708984375,1895.4371337890625,0.0,3602.650390625,0.917081356048584,1.0,0.0,3.0,1.0,0.0
12138360,296.8201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5760498046875,0.9148553609848022,0.543551504611969,0.492424875497818,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5762023925781,0.8523216247558594,0.4418788552284241,0.4215767979621887,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765686035156,0.7523564100265503,0.2996208071708679,0.2129014134407043,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.57672119140625,0.7250764966011047,0.2656464874744415,0.2561314404010772,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771789550781,0.6622563600540161,0.2027387619018554,0.9345725774765016,284.5762634277344,284.95001220703125,299.7210693359375,289.1900939941406,299.072998046875,297.2178649902344,284.5744934082031,1.0,0.5550476312637329,0.4642537534236908,0.4642537534236908,1.0,1.0,-2.782532453536988,0.9514318108558656,1.8311007022857664,0.3253817856311798,0.9054983854293824,0.9054983854293824,0.0,173.29705810546875,178.0,41177.51171875,0.0,2047.7978515625,1.0,280.35772705078125,283.0240173339844,292.2193298339844,294.901611328125,293.1499938964844,293.1499938964844,280.04998779296875,36329.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232916831970216,1.0,0.0,0.0,3.6951379776000977,3.695162534713745,9.110759719987982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.9912109375,0.0,1586.466552734375,1895.4371337890625,0.0,3619.504638671875,0.9155780076980592,1.0,0.0,3.0,1.0,0.0
12138420,296.80010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37921142578125,0.9052941799163818,0.5373400449752808,0.4870873093605041,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793640136719,0.8478969931602478,0.4422895312309265,0.4221817255020141,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797302246094,0.7472104430198669,0.2982239127159118,0.2120825201272964,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798828125,0.7205342054367065,0.2647352814674377,0.2554782629013061,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.656604528427124,0.2009743750095367,0.9276127815246582,284.3794250488281,284.95001220703125,299.74005126953125,289.22540283203125,299.0667419433594,297.200439453125,284.3777160644531,1.0,0.5554772615432739,0.4640006721019745,0.4640006721019745,1.0,1.0,-2.7667126655578613,0.944621443748474,1.8220912218093872,0.322124183177948,0.8962715268135071,0.8962715268135071,0.0,177.11404418945312,166.0,42020.390625,0.0,2040.2889404296875,1.0,280.0579833984375,282.7955627441406,292.2515563964844,294.98687744140625,293.1499938964844,293.1499938964844,280.3500061035156,36640.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311618208885192,1.0,0.0,0.0,3.67219877243042,3.672223091125488,8.997992608783534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.32666015625,0.0,1562.8251953125,1895.4371337890625,0.0,3691.785888671875,0.9106549620628356,1.0,0.0,3.0,1.0,0.0
12138480,296.80010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37921142578125,0.9052941799163818,0.5373400449752808,0.4870873093605041,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793640136719,0.8478969931602478,0.4422895312309265,0.4221817255020141,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797302246094,0.7472104430198669,0.2982239127159118,0.2120825201272964,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798828125,0.7205342054367065,0.2647352814674377,0.2554782629013061,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.656604528427124,0.2009743750095367,0.9276127815246582,284.3794250488281,284.95001220703125,299.74005126953125,289.22540283203125,299.0667419433594,297.200439453125,284.3777160644531,1.0,0.5554772615432739,0.4640006721019745,0.4640006721019745,1.0,1.0,-2.7667126655578613,0.944621443748474,1.8220912218093872,0.322124183177948,0.8962715268135071,0.8962715268135071,0.0,177.11404418945312,166.0,42020.390625,0.0,2040.2889404296875,1.0,280.0579833984375,282.7955627441406,292.2515563964844,294.98687744140625,293.1499938964844,293.1499938964844,280.3500061035156,36640.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311618208885192,1.0,0.0,0.0,3.67219877243042,3.672223091125488,8.997992608783534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.32666015625,0.0,1562.8251953125,1895.4371337890625,0.0,3691.785888671875,0.9106549620628356,1.0,0.0,3.0,1.0,0.0
12138540,296.80694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559387207031,0.9064359068870544,0.5335680246353149,0.482903391122818,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558166503906,0.8519474864006042,0.4441028237342834,0.4232961535453796,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.7495099902153015,0.2980071902275085,0.2115478962659835,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7228996157646179,0.2647416889667511,0.2550451457500458,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5547790527344,0.6578048467636108,0.2000024765729904,0.921339213848114,284.5557556152344,284.95001220703125,299.7588806152344,289.25750732421875,299.0701904296875,297.1974792480469,284.5575256347656,1.0,0.5514498949050903,0.4637476205825805,0.4637476205825805,1.0,1.0,-2.7543110847473145,0.9391849040985109,1.8151262998580933,0.319332480430603,0.8924147486686707,0.8924147486686707,0.0,173.6048583984375,154.0,40840.59765625,0.0,2003.9029541015625,1.0,280.3422546386719,283.01318359375,292.1954040527344,294.7888488769531,293.1499938964844,293.1499938964844,280.6499938964844,36579.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143438339233398,1.0,0.0,0.0,3.649764060974121,3.6497881412506095,8.888385423233558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.46923828125,0.0,1537.2412109375,1895.4371337890625,0.0,3536.87158203125,0.9056340456008912,1.0,0.0,3.0,1.0,0.0
12138600,296.80694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559387207031,0.9064359068870544,0.5335680246353149,0.482903391122818,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558166503906,0.8519474864006042,0.4441028237342834,0.4232961535453796,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.7495099902153015,0.2980071902275085,0.2115478962659835,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7228996157646179,0.2647416889667511,0.2550451457500458,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5547790527344,0.6578048467636108,0.2000024765729904,0.921339213848114,284.5557556152344,284.95001220703125,299.7588806152344,289.25750732421875,299.0701904296875,297.1974792480469,284.5575256347656,1.0,0.5514498949050903,0.4637476205825805,0.4637476205825805,1.0,1.0,-2.7543110847473145,0.9391849040985109,1.8151262998580933,0.319332480430603,0.8924147486686707,0.8924147486686707,0.0,173.6048583984375,154.0,40840.59765625,0.0,2003.9029541015625,1.0,280.3422546386719,283.01318359375,292.1954040527344,294.7888488769531,293.1499938964844,293.1499938964844,280.6499938964844,36579.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143438339233398,1.0,0.0,0.0,3.649764060974121,3.6497881412506095,8.888385423233558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.46923828125,0.0,1537.2412109375,1895.4371337890625,0.0,3536.87158203125,0.9056340456008912,1.0,0.0,3.0,1.0,0.0
12138660,296.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.9166826605796814,0.5316674113273621,0.4805819094181061,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.8633925914764404,0.447334885597229,0.4257237613201141,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.7583922147750854,0.2990451455116272,0.2118415981531143,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.7311775088310242,0.2658235132694244,0.2555124163627624,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.665210485458374,0.2000908255577087,0.9190865159034728,284.75885009765625,284.95001220703125,299.7774963378906,289.28594970703125,299.0832214355469,297.2080383300781,284.7610168457031,1.0,0.545869767665863,0.4636247158050537,0.4636247158050537,1.0,1.0,-2.7526376247406006,0.938271462917328,1.8143662214279173,0.3186700642108917,0.8915089964866638,0.8915089964866638,0.0,165.15362548828125,142.0,39821.234375,0.0,1961.5814208984373,1.0,280.6416931152344,283.2564697265625,292.214111328125,294.7240295410156,293.1499938964844,293.1499938964844,280.95001220703125,36388.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964749574661255,1.0,0.0,0.0,3.634508371353149,3.634532451629639,8.814236025500577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.21337890625,0.0,1518.8973388671875,1895.4371337890625,0.0,3370.703857421875,0.9021050333976746,1.0,0.0,3.0,1.0,0.0
12138720,296.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.9166826605796814,0.5316674113273621,0.4805819094181061,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.8633925914764404,0.447334885597229,0.4257237613201141,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.7583922147750854,0.2990451455116272,0.2118415981531143,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.7311775088310242,0.2658235132694244,0.2555124163627624,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.665210485458374,0.2000908255577087,0.9190865159034728,284.75885009765625,284.95001220703125,299.7774963378906,289.28594970703125,299.0832214355469,297.2080383300781,284.7610168457031,1.0,0.545869767665863,0.4636247158050537,0.4636247158050537,1.0,1.0,-2.7526376247406006,0.938271462917328,1.8143662214279173,0.3186700642108917,0.8915089964866638,0.8915089964866638,0.0,165.15362548828125,142.0,39821.234375,0.0,1961.5814208984373,1.0,280.6416931152344,283.2564697265625,292.214111328125,294.7240295410156,293.1499938964844,293.1499938964844,280.95001220703125,36388.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964749574661255,1.0,0.0,0.0,3.634508371353149,3.634532451629639,8.814236025500577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.21337890625,0.0,1518.8973388671875,1895.4371337890625,0.0,3370.703857421875,0.9021050333976746,1.0,0.0,3.0,1.0,0.0
12138780,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.933243215084076,0.5306058526039124,0.479070246219635,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.880012571811676,0.4513227939605713,0.4288863241672516,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7718712687492371,0.3007699847221374,0.2126217186450958,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7434159517288208,0.2675511538982391,0.2565778195858001,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6770194172859192,0.2008713334798813,0.9198569059371948,284.96533203125,284.95001220703125,299.7959289550781,289.3103942871094,299.1004333496094,297.2245483398437,284.96759033203125,1.0,0.5397133827209473,0.4635018110275268,0.4635018110275268,1.0,1.0,-2.7577600479125977,0.940065324306488,1.8176947832107544,0.319223552942276,0.8933833837509155,0.8933833837509155,0.0,154.4800567626953,130.0,38904.5703125,0.0,1919.4964599609373,1.0,280.94158935546875,283.5002136230469,292.2521057128906,294.7016906738281,293.1499938964844,293.1499938964844,281.25,36135.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819393515586853,1.0,0.0,0.0,3.628660678863525,3.628684520721436,8.785894465290767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.61083984375,0.0,1510.56396484375,1895.4371337890625,0.0,3234.752685546875,0.9006268382072449,1.0,0.0,3.0,1.0,0.0
12138840,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.933243215084076,0.5306058526039124,0.479070246219635,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.880012571811676,0.4513227939605713,0.4288863241672516,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7718712687492371,0.3007699847221374,0.2126217186450958,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7434159517288208,0.2675511538982391,0.2565778195858001,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6770194172859192,0.2008713334798813,0.9198569059371948,284.96533203125,284.95001220703125,299.7959289550781,289.3103942871094,299.1004333496094,297.2245483398437,284.96759033203125,1.0,0.5397133827209473,0.4635018110275268,0.4635018110275268,1.0,1.0,-2.7577600479125977,0.940065324306488,1.8176947832107544,0.319223552942276,0.8933833837509155,0.8933833837509155,0.0,154.4800567626953,130.0,38904.5703125,0.0,1919.4964599609373,1.0,280.94158935546875,283.5002136230469,292.2521057128906,294.7016906738281,293.1499938964844,293.1499938964844,281.25,36135.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819393515586853,1.0,0.0,0.0,3.628660678863525,3.628684520721436,8.785894465290767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.61083984375,0.0,1510.56396484375,1895.4371337890625,0.0,3234.752685546875,0.9006268382072449,1.0,0.0,3.0,1.0,0.0
12138900,296.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.9431332945823668,0.5302563905715942,0.4784346222877502,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.8899243474006653,0.453482985496521,0.4306046366691589,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.7800426483154297,0.3017836511135101,0.2131066024303436,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.7508608102798462,0.268565833568573,0.2572416961193084,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.6842703223228455,0.2014288157224655,0.920968234539032,285.11297607421875,284.95001220703125,299.8050537109375,289.32098388671875,299.109619140625,297.2335510253906,285.123046875,1.0,0.5365614295005798,0.4634403586387634,0.4634403586387634,1.0,1.0,-2.761775493621826,0.9415388107299804,1.8202366828918457,0.3197608590126037,0.8958949446678162,0.8958949446678162,0.0,148.7633514404297,130.0,38070.40625,0.0,1898.8701171875,1.0,281.1981506347656,283.685546875,292.244384765625,294.595703125,293.1499938964844,293.1499938964844,281.25,35983.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733992576599121,1.0,0.0,0.0,3.6294682025909424,3.629492044448853,8.789805860942579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.1962890625,0.0,1510.3223876953125,1895.4371337890625,0.0,3154.69482421875,0.900737464427948,1.0,0.0,3.0,1.0,0.0
12138960,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714172363281,0.9541277289390564,0.5300686955451965,0.4780315458774566,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712646484375,0.9011490941047668,0.4557732939720154,0.4324904382228851,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707763671875,0.78940749168396,0.302912950515747,0.2136955708265304,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17059326171875,0.759491503238678,0.2696895003318786,0.2580300867557525,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.692598283290863,0.2021005898714065,0.9226531386375428,285.1711730957031,284.95001220703125,299.81414794921875,289.3304443359375,299.1190795898437,297.2434387207031,285.1733703613281,1.0,0.5334314703941345,0.4631937444210052,0.4631937444210052,1.0,1.0,-2.76723575592041,0.9432309865951538,1.8240047693252563,0.3201897442340851,0.8980001211166382,0.8980001211166382,0.0,142.80340576171875,118.0,38055.37890625,0.0,1879.2789306640625,1.0,281.2415466308594,283.7412109375,292.285400390625,294.6842041015625,293.1499938964844,293.1499938964844,281.54998779296875,35853.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701987862586975,1.0,0.0,0.0,3.6333398818969727,3.633363723754883,8.808568168205966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.587890625,0.0,1513.620361328125,1895.4371337890625,0.0,3124.675537109375,0.9014772176742554,1.0,0.0,3.0,1.0,0.0
12139020,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750915527344,0.9771988987922668,0.5299369692802429,0.4773531556129455,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.9291799664497375,0.4605540335178375,0.4364066123962402,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37451171875,0.8108883500099182,0.3053508698940277,0.2149751186370849,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7800196409225464,0.2721160054206848,0.2597554326057434,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.373779296875,0.7117275595664978,0.2036395817995071,0.9268624782562256,285.3748779296875,284.95001220703125,299.8321838378906,289.34576416015625,299.137939453125,297.26318359375,285.3769836425781,1.0,0.5272247791290283,0.4627005755901336,0.4627005755901336,1.0,1.0,-2.779794216156006,0.94720858335495,1.8325855731964111,0.3212845623493194,0.9053201079368592,0.9053201079368592,0.0,130.67910766601562,106.0,37252.4609375,0.0,1841.4071044921875,1.0,281.5416564941406,283.9784240722656,292.3091125488281,294.6610717773437,293.1499938964844,293.1499938964844,281.25,35566.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601128458976746,1.0,0.0,0.0,3.6487607955932617,3.648784875869751,8.883499731382472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.86669921875,0.0,1528.545166015625,1895.4371337890625,0.0,3030.063232421875,0.9047266244888306,1.0,0.0,3.0,1.0,0.0
12139080,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750915527344,0.9771988987922668,0.5299369692802429,0.4773531556129455,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.9291799664497375,0.4605540335178375,0.4364066123962402,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37451171875,0.8108883500099182,0.3053508698940277,0.2149751186370849,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7800196409225464,0.2721160054206848,0.2597554326057434,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.373779296875,0.7117275595664978,0.2036395817995071,0.9268624782562256,285.3748779296875,284.95001220703125,299.8321838378906,289.34576416015625,299.137939453125,297.26318359375,285.3769836425781,1.0,0.5272247791290283,0.4627005755901336,0.4627005755901336,1.0,1.0,-2.779794216156006,0.94720858335495,1.8325855731964111,0.3212845623493194,0.9053201079368592,0.9053201079368592,0.0,130.67910766601562,106.0,37252.4609375,0.0,1841.4071044921875,1.0,281.5416564941406,283.9784240722656,292.3091125488281,294.6610717773437,293.1499938964844,293.1499938964844,281.25,35566.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601128458976746,1.0,0.0,0.0,3.6487607955932617,3.648784875869751,8.883499731382472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.86669921875,0.0,1528.545166015625,1895.4371337890625,0.0,3030.063232421875,0.9047266244888306,1.0,0.0,3.0,1.0,0.0
12139140,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.9974899291992188,0.5276739597320557,0.4755484759807586,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.9597026109695436,0.4640105962753296,0.4396415650844574,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8323691487312317,0.3067400753498077,0.2158714979887008,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8028445839881897,0.2737405300140381,0.2611161768436432,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7305096983909607,0.2045606523752212,0.9299423098564148,285.20977783203125,284.95001220703125,299.8500061035156,289.3558959960937,299.1471862792969,297.2688903808594,285.2083740234375,1.0,0.5208286643028259,0.4622073769569397,0.4622073769569397,1.0,1.0,-2.787936449050904,0.9494102001190186,1.8385262489318848,0.3217583000659942,0.907464861869812,0.907464861869812,0.0,119.26744842529295,109.0,38413.4609375,0.0,1799.770263671875,1.0,281.2577819824219,283.76708984375,292.421875,294.9176025390625,293.1499938964844,293.1499938964844,280.95001220703125,35633.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878074586391449,1.0,0.0,0.0,3.6631922721862793,3.663216352462769,8.953909969022789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.4873046875,0.0,1545.1409912109375,1895.4371337890625,0.0,3198.53369140625,0.9079713821411132,1.0,0.0,3.0,1.0,0.0
12139200,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.9974899291992188,0.5276739597320557,0.4755484759807586,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.9597026109695436,0.4640105962753296,0.4396415650844574,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8323691487312317,0.3067400753498077,0.2158714979887008,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8028445839881897,0.2737405300140381,0.2611161768436432,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7305096983909607,0.2045606523752212,0.9299423098564148,285.20977783203125,284.95001220703125,299.8500061035156,289.3558959960937,299.1471862792969,297.2688903808594,285.2083740234375,1.0,0.5208286643028259,0.4622073769569397,0.4622073769569397,1.0,1.0,-2.787936449050904,0.9494102001190186,1.8385262489318848,0.3217583000659942,0.907464861869812,0.907464861869812,0.0,119.26744842529295,109.0,38413.4609375,0.0,1799.770263671875,1.0,281.2577819824219,283.76708984375,292.421875,294.9176025390625,293.1499938964844,293.1499938964844,280.95001220703125,35633.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878074586391449,1.0,0.0,0.0,3.6631922721862793,3.663216352462769,8.953909969022789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.4873046875,0.0,1545.1409912109375,1895.4371337890625,0.0,3198.53369140625,0.9079713821411132,1.0,0.0,3.0,1.0,0.0
12139260,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.998854398727417,0.5221088528633118,0.4708382189273834,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9652842879295348,0.4639104306697845,0.4401751458644867,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8353235721588135,0.304778128862381,0.2149431109428405,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8061476349830627,0.2720969319343567,0.2601618766784668,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7321818470954895,0.2022008597850799,0.922300100326538,284.9988708496094,284.95001220703125,299.86773681640625,289.3627319335937,299.1324462890625,297.24078369140625,284.9960632324219,1.0,0.5172880291938782,0.4615405797958374,0.4615405797958374,1.0,1.0,-2.771365165710449,0.9415377378463744,1.8298275470733645,0.3169004321098327,0.9064573049545288,0.9064573049545288,0.0,116.51773071289062,112.0,39262.7109375,0.0,1761.5758056640625,1.0,280.9580993652344,283.51727294921875,292.4354248046875,295.013916015625,293.1499938964844,293.1499938964844,280.6499938964844,35824.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964311480522156,1.0,0.0,0.0,3.670556783676148,3.6705808639526367,8.989947559712164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.20263671875,0.0,1554.8363037109375,1895.4371337890625,0.0,3370.294921875,0.9097380042076112,1.0,0.0,3.0,1.0,0.0
12139320,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.998854398727417,0.5221088528633118,0.4708382189273834,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9652842879295348,0.4639104306697845,0.4401751458644867,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8353235721588135,0.304778128862381,0.2149431109428405,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8061476349830627,0.2720969319343567,0.2601618766784668,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7321818470954895,0.2022008597850799,0.922300100326538,284.9988708496094,284.95001220703125,299.86773681640625,289.3627319335937,299.1324462890625,297.24078369140625,284.9960632324219,1.0,0.5172880291938782,0.4615405797958374,0.4615405797958374,1.0,1.0,-2.771365165710449,0.9415377378463744,1.8298275470733645,0.3169004321098327,0.9064573049545288,0.9064573049545288,0.0,116.51773071289062,112.0,39262.7109375,0.0,1761.5758056640625,1.0,280.9580993652344,283.51727294921875,292.4354248046875,295.013916015625,293.1499938964844,293.1499938964844,280.6499938964844,35824.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964311480522156,1.0,0.0,0.0,3.670556783676148,3.6705808639526367,8.989947559712164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.20263671875,0.0,1554.8363037109375,1895.4371337890625,0.0,3370.294921875,0.9097380042076112,1.0,0.0,3.0,1.0,0.0
12139380,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.993994414806366,0.5160842537879944,0.4658634662628174,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.9622864723205566,0.4639405012130737,0.4402413070201874,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.8314981460571289,0.3030980825424194,0.2137765735387802,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.8022067546844482,0.27069953083992,0.2588521242141723,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.727729856967926,0.2000326663255691,0.9126615524291992,284.7889099121094,284.95001220703125,299.885498046875,289.36834716796875,299.1204528808594,297.2171936035156,284.7864990234375,1.0,0.5148455500602722,0.4608737528324127,0.4608737528324127,1.0,1.0,-2.7510111331939697,0.9320269227027892,1.8189842700958248,0.312760442495346,0.9026229977607728,0.9026229977607728,0.0,117.06316375732422,115.0,40057.92578125,0.0,1733.4869384765625,1.0,280.6580810546875,283.271728515625,292.4188537597656,295.0507202148437,293.1499938964844,293.1499938964844,280.3500061035156,36076.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092778563499452,1.0,0.0,0.0,3.668514728546143,3.668539047241211,8.979948233900359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.9853515625,0.0,1554.4393310546875,1895.4371337890625,0.0,3489.90087890625,0.9094486236572266,1.0,0.0,3.0,1.0,0.0
12139440,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.993994414806366,0.5160842537879944,0.4658634662628174,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.9622864723205566,0.4639405012130737,0.4402413070201874,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.8314981460571289,0.3030980825424194,0.2137765735387802,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.8022067546844482,0.27069953083992,0.2588521242141723,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.727729856967926,0.2000326663255691,0.9126615524291992,284.7889099121094,284.95001220703125,299.885498046875,289.36834716796875,299.1204528808594,297.2171936035156,284.7864990234375,1.0,0.5148455500602722,0.4608737528324127,0.4608737528324127,1.0,1.0,-2.7510111331939697,0.9320269227027892,1.8189842700958248,0.312760442495346,0.9026229977607728,0.9026229977607728,0.0,117.06316375732422,115.0,40057.92578125,0.0,1733.4869384765625,1.0,280.6580810546875,283.271728515625,292.4188537597656,295.0507202148437,293.1499938964844,293.1499938964844,280.3500061035156,36076.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092778563499452,1.0,0.0,0.0,3.668514728546143,3.668539047241211,8.979948233900359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.9853515625,0.0,1554.4393310546875,1895.4371337890625,0.0,3489.90087890625,0.9094486236572266,1.0,0.0,3.0,1.0,0.0
