time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12139500,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6370544433594,0.9909483194351196,0.513207197189331,0.463359534740448,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.63751220703125,0.9601932764053344,0.463959276676178,0.4403290748596191,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6399230957031,0.8292009830474854,0.3023055791854858,0.2132609635591507,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407775878906,0.7998167276382446,0.2700451612472534,0.2582781016826629,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64373779296875,0.7251659035682678,0.1989921480417251,0.9081696271896362,284.6381225585937,284.95001220703125,299.8943786621094,289.3707275390625,299.1153869628906,297.2068176269531,284.6278076171875,1.0,0.5139704346656799,0.4605403542518616,0.4605403542518616,1.0,1.0,-2.7414233684539795,0.927556037902832,1.813867330551148,0.3103066384792328,0.899087131023407,0.899087131023407,0.0,117.59475708007812,115.0,40834.99609375,0.0,1721.677734375,1.0,280.4008178710937,283.0840759277344,292.4360656738281,295.1649475097656,293.1499938964844,293.1499938964844,280.3500061035156,36230.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165276288986206,1.0,0.0,0.0,3.6637215614318848,3.663745641708374,8.956497481449333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.16259765625,0.0,1550.21923828125,1895.4371337890625,0.0,3557.079345703125,0.908445119857788,1.0,0.0,3.0,1.0,0.0
12139560,296.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.57916259765625,0.9871734380722046,0.5102972984313965,0.4607622027397156,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5792541503906,0.957310676574707,0.463917464017868,0.4403244256973266,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57977294921875,0.8263424038887024,0.3014844059944153,0.2127109169960022,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799560546875,0.7968371510505676,0.2693681418895721,0.2576735317707062,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.58056640625,0.7221135497093201,0.1979389786720276,0.9036186933517456,284.5793762207031,284.95001220703125,299.9032897949219,289.3728332519531,299.1109924316406,297.1965026855469,284.5771179199219,1.0,0.5132245421409607,0.4605699777603149,0.4605699777603149,1.0,1.0,-2.7314395904541016,0.9236220121383668,1.8078175783157349,0.3085349798202514,0.895979106426239,0.895979106426239,0.0,118.41275024414062,118.0,40799.09765625,0.0,1710.6978759765625,1.0,280.3581848144531,283.0290832519531,292.4065246582031,295.0824584960937,293.1499938964844,293.1499938964844,280.6499938964844,36366.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185466170310974,1.0,0.0,0.0,3.655731678009033,3.6557557582855225,8.917475611269765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.68603515625,0.0,1542.3011474609375,1895.4371337890625,0.0,3575.739501953125,0.906785786151886,1.0,0.0,3.0,1.0,0.0
12139620,296.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.981795608997345,0.506914496421814,0.4571167528629303,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.9541878700256348,0.4653861224651336,0.4412797093391418,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.8228390216827393,0.301131933927536,0.2122088819742202,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.7931399345397949,0.2690366506576538,0.2570934891700744,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7178667783737183,0.1966917365789413,0.8969717621803284,284.7455749511719,284.95001220703125,299.92108154296875,289.3761291503906,299.1132202148437,297.1915588378906,284.7470092773437,1.0,0.512416660785675,0.460629254579544,0.460629254579544,1.0,1.0,-2.718904733657837,0.9188075065612792,1.8000972270965576,0.3062023818492889,0.894578754901886,0.894578754901886,0.0,119.5419692993164,121.0,39650.88671875,0.0,1697.486572265625,1.0,280.6421813964844,283.2399597167969,292.3155212402344,294.8467102050781,293.1499938964844,293.1499938964844,280.95001220703125,36295.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018690586090088,1.0,0.0,0.0,3.643872022628784,3.6438961029052734,8.859710760589223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.4404296875,0.0,1528.57080078125,1895.4371337890625,0.0,3421.000732421875,0.9041200280189514,1.0,0.0,3.0,1.0,0.0
12139680,296.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.981795608997345,0.506914496421814,0.4571167528629303,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.9541878700256348,0.4653861224651336,0.4412797093391418,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.8228390216827393,0.301131933927536,0.2122088819742202,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.7931399345397949,0.2690366506576538,0.2570934891700744,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7178667783737183,0.1966917365789413,0.8969717621803284,284.7455749511719,284.95001220703125,299.92108154296875,289.3761291503906,299.1132202148437,297.1915588378906,284.7470092773437,1.0,0.512416660785675,0.460629254579544,0.460629254579544,1.0,1.0,-2.718904733657837,0.9188075065612792,1.8000972270965576,0.3062023818492889,0.894578754901886,0.894578754901886,0.0,119.5419692993164,121.0,39650.88671875,0.0,1697.486572265625,1.0,280.6421813964844,283.2399597167969,292.3155212402344,294.8467102050781,293.1499938964844,293.1499938964844,280.95001220703125,36295.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018690586090088,1.0,0.0,0.0,3.643872022628784,3.6438961029052734,8.859710760589223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.4404296875,0.0,1528.57080078125,1895.4371337890625,0.0,3421.000732421875,0.9041200280189514,1.0,0.0,3.0,1.0,0.0
12139740,296.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.9795459508895874,0.5053457617759705,0.4554364383220672,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.9547039270401,0.468284010887146,0.4437483847141266,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8223522305488586,0.3020365536212921,0.2126722484827041,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7925621271133423,0.2697773575782776,0.2575969099998474,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7164334654808044,0.1964678913354873,0.895050585269928,284.9413146972656,284.95001220703125,299.9388732910156,289.3782958984375,299.1253356933594,297.2005310058594,284.9432373046875,1.0,0.5128416419029236,0.4606885313987732,0.4606885313987732,1.0,1.0,-2.718695640563965,0.9188717007637024,1.7998239994049072,0.306026428937912,0.8960528373718262,0.8960528373718262,0.0,120.10509490966795,124.0,38639.69140625,0.0,1699.794921875,1.0,280.9416809082031,283.4759521484375,292.3067626953125,294.7528991699219,293.1499938964844,293.1499938964844,281.25,36104.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839852809906006,1.0,0.0,0.0,3.639238595962525,3.6392624378204346,8.837192808641703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.34033203125,0.0,1522.0089111328125,1895.4371337890625,0.0,3253.9169921875,0.902962327003479,1.0,0.0,3.0,1.0,0.0
12139800,296.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.9795459508895874,0.5053457617759705,0.4554364383220672,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.9547039270401,0.468284010887146,0.4437483847141266,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8223522305488586,0.3020365536212921,0.2126722484827041,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7925621271133423,0.2697773575782776,0.2575969099998474,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7164334654808044,0.1964678913354873,0.895050585269928,284.9413146972656,284.95001220703125,299.9388732910156,289.3782958984375,299.1253356933594,297.2005310058594,284.9432373046875,1.0,0.5128416419029236,0.4606885313987732,0.4606885313987732,1.0,1.0,-2.718695640563965,0.9188717007637024,1.7998239994049072,0.306026428937912,0.8960528373718262,0.8960528373718262,0.0,120.10509490966795,124.0,38639.69140625,0.0,1699.794921875,1.0,280.9416809082031,283.4759521484375,292.3067626953125,294.7528991699219,293.1499938964844,293.1499938964844,281.25,36104.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839852809906006,1.0,0.0,0.0,3.639238595962525,3.6392624378204346,8.837192808641703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.34033203125,0.0,1522.0089111328125,1895.4371337890625,0.0,3253.9169921875,0.902962327003479,1.0,0.0,3.0,1.0,0.0
12139860,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9779052138328552,0.5045692324638367,0.4546162784099579,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.9559377431869508,0.471909761428833,0.4470270872116089,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.8226075768470764,0.3036179840564728,0.2136865556240081,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.7927766442298889,0.2711361646652221,0.2587718367576599,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.715911328792572,0.1968895047903061,0.896401584148407,285.1417236328125,284.95001220703125,299.9566650390625,289.3793640136719,299.14141845703125,297.2154235839844,285.14373779296875,1.0,0.5143638849258423,0.4605592489242553,0.4605592489242553,1.0,1.0,-2.725898742675781,0.921496570110321,1.804402232170105,0.3067797720432281,0.9002367258071899,0.9002367258071899,0.0,120.89263916015624,127.0,37735.8671875,0.0,1714.0650634765625,1.0,281.2416687011719,283.7135314941406,292.3216247558594,294.7070007324219,293.1499938964844,293.1499938964844,281.54998779296875,35860.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869516909122467,1.0,0.0,0.0,3.643695831298828,3.6437196731567374,8.858853561832802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.88330078125,0.0,1525.1219482421875,1895.4371337890625,0.0,3118.27880859375,0.9037938117980956,1.0,0.0,3.0,1.0,0.0
12139920,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9779052138328552,0.5045692324638367,0.4546162784099579,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.9559377431869508,0.471909761428833,0.4470270872116089,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.8226075768470764,0.3036179840564728,0.2136865556240081,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.7927766442298889,0.2711361646652221,0.2587718367576599,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.715911328792572,0.1968895047903061,0.896401584148407,285.1417236328125,284.95001220703125,299.9566650390625,289.3793640136719,299.14141845703125,297.2154235839844,285.14373779296875,1.0,0.5143638849258423,0.4605592489242553,0.4605592489242553,1.0,1.0,-2.725898742675781,0.921496570110321,1.804402232170105,0.3067797720432281,0.9002367258071899,0.9002367258071899,0.0,120.89263916015624,127.0,37735.8671875,0.0,1714.0650634765625,1.0,281.2416687011719,283.7135314941406,292.3216247558594,294.7070007324219,293.1499938964844,293.1499938964844,281.54998779296875,35860.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869516909122467,1.0,0.0,0.0,3.643695831298828,3.6437196731567374,8.858853561832802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.88330078125,0.0,1525.1219482421875,1895.4371337890625,0.0,3118.27880859375,0.9037938117980956,1.0,0.0,3.0,1.0,0.0
12139980,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9760029911994934,0.5042704939842224,0.4542810320854187,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.956867516040802,0.4759650528430938,0.4507728219032287,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8227762579917908,0.3056130111217499,0.2150319069623947,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.7929145693778992,0.2728758156299591,0.260361760854721,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.7154983282089233,0.1977175325155258,0.8998510837554932,285.3426818847656,284.95001220703125,299.97442626953125,289.3793640136719,299.1593017578125,297.23272705078125,285.3446655273437,1.0,0.5167526602745056,0.4604299664497375,0.4604299664497375,1.0,1.0,-2.737666130065918,0.9259141087532043,1.8117520809173584,0.3083065748214721,0.9071065187454224,0.9071065187454224,0.0,122.1198272705078,130.0,36900.05078125,0.0,1737.242919921875,1.0,281.541748046875,283.949462890625,292.3349914550781,294.66943359375,293.1499938964844,293.1499938964844,281.25,35595.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857875645160675,1.0,0.0,0.0,3.658043622970581,3.658067464828491,8.92875732461107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.71826171875,0.0,1539.10009765625,1895.4371337890625,0.0,3009.0830078125,0.9068225026130676,1.0,0.0,3.0,1.0,0.0
12140040,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9760029911994934,0.5042704939842224,0.4542810320854187,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.956867516040802,0.4759650528430938,0.4507728219032287,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8227762579917908,0.3056130111217499,0.2150319069623947,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.7929145693778992,0.2728758156299591,0.260361760854721,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.7154983282089233,0.1977175325155258,0.8998510837554932,285.3426818847656,284.95001220703125,299.97442626953125,289.3793640136719,299.1593017578125,297.23272705078125,285.3446655273437,1.0,0.5167526602745056,0.4604299664497375,0.4604299664497375,1.0,1.0,-2.737666130065918,0.9259141087532043,1.8117520809173584,0.3083065748214721,0.9071065187454224,0.9071065187454224,0.0,122.1198272705078,130.0,36900.05078125,0.0,1737.242919921875,1.0,281.541748046875,283.949462890625,292.3349914550781,294.66943359375,293.1499938964844,293.1499938964844,281.25,35595.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857875645160675,1.0,0.0,0.0,3.658043622970581,3.658067464828491,8.92875732461107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.71826171875,0.0,1539.10009765625,1895.4371337890625,0.0,3009.0830078125,0.9068225026130676,1.0,0.0,3.0,1.0,0.0
12140100,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.9742404818534852,0.5034462213516235,0.4539728760719299,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22119140625,0.9564894437789916,0.4775778353214264,0.4525862634181976,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22332763671875,0.8222488164901733,0.3063163459300995,0.2156927436590194,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.7923557162284851,0.2735278904438019,0.2611624598503113,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267761230469,0.7147998809814453,0.1979936361312866,0.9017693996429444,285.2218322753906,284.95001220703125,299.9833068847656,289.3789367675781,299.16534423828125,297.2370910644531,285.2131042480469,1.0,0.518151581287384,0.4603653252124786,0.4603653252124786,1.0,1.0,-2.743541955947876,0.9281118512153624,1.8154301643371584,0.3091347217559814,0.9077796936035156,0.9077796936035156,0.0,123.08238983154295,130.0,37872.59375,0.0,1750.5152587890625,1.0,281.29833984375,283.7855224609375,292.4286804199219,294.9156494140625,293.1499938964844,293.1499938964844,281.25,35625.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867754340171814,1.0,0.0,0.0,3.665431022644043,3.665455102920532,8.964857443061192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.15478515625,0.0,1547.589111328125,1895.4371337890625,0.0,3101.744384765625,0.9084422588348388,1.0,0.0,3.0,1.0,0.0
12140160,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741027832031,0.9704434871673584,0.5019389986991882,0.4529151320457458,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17413330078125,0.954065203666687,0.4786821901798248,0.4538725316524505,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17449951171875,0.8201420903205872,0.3066214323043823,0.2160604894161224,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17462158203125,0.7901752591133118,0.2738494575023651,0.2616536319255829,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17510986328125,0.7126768827438354,0.1979940980672836,0.9025818109512328,285.1742553710937,284.95001220703125,299.9921569824219,289.3782653808594,299.1673583984375,297.2362365722656,285.1727294921875,1.0,0.5194593071937561,0.4600847363471985,0.4600847363471985,1.0,1.0,-2.74583101272583,0.928472638130188,1.8173582553863523,0.308932363986969,0.9087539911270142,0.9087539911270142,0.0,124.64259338378906,133.0,38021.76953125,0.0,1761.2481689453125,1.0,281.2577209472656,283.7362976074219,292.4400329589844,294.91510009765625,293.1499938964844,293.1499938964844,280.95001220703125,35674.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750548958778381,1.0,0.0,0.0,3.670963048934937,3.670987129211426,8.991938216240669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.21875,0.0,1554.164794921875,1895.4371337890625,0.0,3170.2216796875,0.909738540649414,1.0,0.0,3.0,1.0,0.0
12140220,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.959842324256897,0.4979628324508667,0.4497934877872467,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9463697075843812,0.4800078570842743,0.4555429518222809,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137497305870056,0.3065343797206878,0.2162737101316452,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7836233377456665,0.2738539278507232,0.2620136439800262,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7061235904693604,0.1974046230316162,0.9015722274780272,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,299.1657409667969,297.22674560546875,284.975341796875,1.0,0.5216791033744812,0.4595235586166382,0.4595235586166382,1.0,1.0,-2.74357008934021,0.9264367818832396,1.81713342666626,0.3072248101234436,0.9075146317481996,0.9075146317481996,0.0,128.52847290039062,136.0,39032.63671875,0.0,1776.031494140625,1.0,280.9580383300781,283.4986877441406,292.4490661621094,295.01141357421875,293.1499938964844,293.1499938964844,280.6499938964844,35860.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933731317520142,1.0,0.0,0.0,3.676841974258423,3.676866292953491,9.02076180864242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.2822265625,0.0,1562.189208984375,1895.4371337890625,0.0,3341.73828125,0.9111728668212892,1.0,0.0,3.0,1.0,0.0
12140280,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.959842324256897,0.4979628324508667,0.4497934877872467,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9463697075843812,0.4800078570842743,0.4555429518222809,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137497305870056,0.3065343797206878,0.2162737101316452,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7836233377456665,0.2738539278507232,0.2620136439800262,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7061235904693604,0.1974046230316162,0.9015722274780272,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,299.1657409667969,297.22674560546875,284.975341796875,1.0,0.5216791033744812,0.4595235586166382,0.4595235586166382,1.0,1.0,-2.74357008934021,0.9264367818832396,1.81713342666626,0.3072248101234436,0.9075146317481996,0.9075146317481996,0.0,128.52847290039062,136.0,39032.63671875,0.0,1776.031494140625,1.0,280.9580383300781,283.4986877441406,292.4490661621094,295.01141357421875,293.1499938964844,293.1499938964844,280.6499938964844,35860.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933731317520142,1.0,0.0,0.0,3.676841974258423,3.676866292953491,9.02076180864242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.2822265625,0.0,1562.189208984375,1895.4371337890625,0.0,3341.73828125,0.9111728668212892,1.0,0.0,3.0,1.0,0.0
12140340,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.947347104549408,0.4933462738990783,0.4459644556045532,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9371544122695924,0.4806061685085296,0.4564297199249267,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.8060670495033264,0.3058896064758301,0.2160381823778152,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760308384895325,0.2732898592948913,0.2617775499820709,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.6982187032699585,0.1962521523237228,0.8978168964385986,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,299.16021728515625,297.21197509765625,284.7730407714844,1.0,0.5232864022254944,0.4589623808860779,0.4589623808860779,1.0,1.0,-2.73495888710022,0.9218981266021729,1.8130607604980469,0.3043618500232696,0.9035364985466005,0.9035364985466005,0.0,132.72738647460938,139.0,39932.4140625,0.0,1782.67236328125,1.0,280.6580505371094,283.2593078613281,292.4287109375,295.0522766113281,293.1499938964844,293.1499938964844,280.3500061035156,36102.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073544144630432,1.0,0.0,0.0,3.673803567886353,3.673827648162842,9.005858601085492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.38037109375,0.0,1560.58544921875,1895.4371337890625,0.0,3472.03515625,0.9106521010398864,1.0,0.0,3.0,1.0,0.0
12140400,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.947347104549408,0.4933462738990783,0.4459644556045532,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9371544122695924,0.4806061685085296,0.4564297199249267,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.8060670495033264,0.3058896064758301,0.2160381823778152,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760308384895325,0.2732898592948913,0.2617775499820709,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.6982187032699585,0.1962521523237228,0.8978168964385986,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,299.16021728515625,297.21197509765625,284.7730407714844,1.0,0.5232864022254944,0.4589623808860779,0.4589623808860779,1.0,1.0,-2.73495888710022,0.9218981266021729,1.8130607604980469,0.3043618500232696,0.9035364985466005,0.9035364985466005,0.0,132.72738647460938,139.0,39932.4140625,0.0,1782.67236328125,1.0,280.6580505371094,283.2593078613281,292.4287109375,295.0522766113281,293.1499938964844,293.1499938964844,280.3500061035156,36102.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073544144630432,1.0,0.0,0.0,3.673803567886353,3.673827648162842,9.005858601085492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.38037109375,0.0,1560.58544921875,1895.4371337890625,0.0,3472.03515625,0.9106521010398864,1.0,0.0,3.0,1.0,0.0
12140460,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716247558594,0.9345240592956544,0.488415390253067,0.4418045282363891,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9279374480247498,0.4807687103748321,0.4568557739257812,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721435546875,0.7982097268104553,0.3049483597278595,0.215561032295227,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722961425781,0.7685542702674866,0.272382378578186,0.2611748576164245,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.6901763677597046,0.1947523653507232,0.8922998309135437,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,299.1537475585937,297.1952209472656,284.5697937011719,1.0,0.524351954460144,0.4587316811084747,0.4587316811084747,1.0,1.0,-2.7225465774536133,0.9165248274803162,1.8060216903686523,0.3014625012874603,0.896838366985321,0.896838366985321,0.0,136.81997680664062,142.0,40745.18359375,0.0,1783.0496826171875,1.0,280.35809326171875,283.02178955078125,292.408935546875,295.0826110839844,293.1499938964844,293.1499938964844,280.6499938964844,36383.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179631471633912,1.0,0.0,0.0,3.66038990020752,3.660414218902588,8.940215820985031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.63232421875,0.0,1547.63330078125,1895.4371337890625,0.0,3570.348876953125,0.9078400731086732,1.0,0.0,3.0,1.0,0.0
12140520,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716247558594,0.9345240592956544,0.488415390253067,0.4418045282363891,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9279374480247498,0.4807687103748321,0.4568557739257812,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721435546875,0.7982097268104553,0.3049483597278595,0.215561032295227,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722961425781,0.7685542702674866,0.272382378578186,0.2611748576164245,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.6901763677597046,0.1947523653507232,0.8922998309135437,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,299.1537475585937,297.1952209472656,284.5697937011719,1.0,0.524351954460144,0.4587316811084747,0.4587316811084747,1.0,1.0,-2.7225465774536133,0.9165248274803162,1.8060216903686523,0.3014625012874603,0.896838366985321,0.896838366985321,0.0,136.81997680664062,142.0,40745.18359375,0.0,1783.0496826171875,1.0,280.35809326171875,283.02178955078125,292.408935546875,295.0826110839844,293.1499938964844,293.1499938964844,280.6499938964844,36383.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179631471633912,1.0,0.0,0.0,3.66038990020752,3.660414218902588,8.940215820985031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.63232421875,0.0,1547.63330078125,1895.4371337890625,0.0,3570.348876953125,0.9078400731086732,1.0,0.0,3.0,1.0,0.0
12140580,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9253743886947632,0.4856229424476623,0.4387986958026886,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9221529364585876,0.4822968244552612,0.4579521417617798,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930896282196045,0.3051310777664184,0.2154986709356308,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7635884284973145,0.2722867727279663,0.2609195709228515,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.6844133734703064,0.1938567906618118,0.8877857327461243,284.74188232421875,284.95001220703125,300.0625,289.3637084960937,299.1568603515625,297.1924133300781,284.7434387207031,1.0,0.5253228545188904,0.4585009813308716,0.4585009813308716,1.0,1.0,-2.714433431625366,0.9128904342651368,1.8015429973602293,0.299147367477417,0.8954175710678101,0.8954175710678101,0.0,139.83612060546875,145.0,39637.93359375,0.0,1784.8677978515625,1.0,280.6422119140625,283.2359924316406,292.3085021972656,294.8406982421875,293.1499938964844,293.1499938964844,280.95001220703125,36306.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023727774620056,1.0,0.0,0.0,3.648136854171753,3.648160934448242,8.880461450644361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.4990234375,0.0,1533.3857421875,1895.4371337890625,0.0,3425.6923828125,0.9050813913345336,1.0,0.0,3.0,1.0,0.0
12140640,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9253743886947632,0.4856229424476623,0.4387986958026886,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9221529364585876,0.4822968244552612,0.4579521417617798,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930896282196045,0.3051310777664184,0.2154986709356308,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7635884284973145,0.2722867727279663,0.2609195709228515,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.6844133734703064,0.1938567906618118,0.8877857327461243,284.74188232421875,284.95001220703125,300.0625,289.3637084960937,299.1568603515625,297.1924133300781,284.7434387207031,1.0,0.5253228545188904,0.4585009813308716,0.4585009813308716,1.0,1.0,-2.714433431625366,0.9128904342651368,1.8015429973602293,0.299147367477417,0.8954175710678101,0.8954175710678101,0.0,139.83612060546875,145.0,39637.93359375,0.0,1784.8677978515625,1.0,280.6422119140625,283.2359924316406,292.3085021972656,294.8406982421875,293.1499938964844,293.1499938964844,280.95001220703125,36306.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023727774620056,1.0,0.0,0.0,3.648136854171753,3.648160934448242,8.880461450644361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.4990234375,0.0,1533.3857421875,1895.4371337890625,0.0,3425.6923828125,0.9050813913345336,1.0,0.0,3.0,1.0,0.0
12140700,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.922700822353363,0.4849264621734619,0.4380003213882446,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9210006594657898,0.4836150407791137,0.4590483903884887,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7919556498527527,0.3057019114494324,0.2158105224370956,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7623956799507141,0.2726269364356994,0.2611533999443054,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6828248500823975,0.1937528103590011,0.8869759440422058,284.8846435546875,284.95001220703125,300.0711975097656,289.3607788085937,299.16217041015625,297.1962585449219,284.89453125,1.0,0.5260190367698669,0.4583856463432312,0.4583856463432312,1.0,1.0,-2.7144691944122314,0.9126882553100586,1.8017809391021729,0.2987051010131836,0.8963550329208374,0.8963550329208374,0.0,140.86349487304688,145.0,38728.5625,0.0,1789.679931640625,1.0,280.898681640625,283.4194030761719,292.2682800292969,294.6814270019531,293.1499938964844,293.1499938964844,280.95001220703125,36204.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911412358283997,1.0,0.0,0.0,3.644445657730103,3.644469738006592,8.862500635586912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.9423828125,0.0,1528.5283203125,1895.4371337890625,0.0,3320.878662109375,0.9042280316352844,1.0,0.0,3.0,1.0,0.0
12140760,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9209873676300048,0.4845346808433532,0.4376064836978912,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9207276701927184,0.4852044582366943,0.4604852497577667,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7915623188018799,0.3065181374549866,0.2163384109735489,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7618714570999146,0.2731772065162658,0.2616266012191772,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.6819367408752441,0.193850576877594,0.8871822953224182,284.93963623046875,284.95001220703125,300.07989501953125,289.3576354980469,299.1694641113281,297.2027587890625,284.94158935546875,1.0,0.5269131064414978,0.4583394825458526,0.4583394825458526,1.0,1.0,-2.717169761657715,0.913670539855957,1.8034991025924685,0.2988585233688354,0.896883487701416,0.896883487701416,0.0,141.67449951171875,148.0,38648.671875,0.0,1797.4954833984375,1.0,280.9418334960937,283.473876953125,292.2900390625,294.7387390136719,293.1499938964844,293.1499938964844,281.25,36111.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852952122688293,1.0,0.0,0.0,3.6432502269744873,3.6432740688323975,8.856686690705828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.85009765625,0.0,1526.5020751953125,1895.4371337890625,0.0,3266.182861328125,0.9038641452789308,1.0,0.0,3.0,1.0,0.0
12140820,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9181878566741944,0.4841925501823425,0.4372114837169647,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9207810759544371,0.4888087809085846,0.4637799561023712,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.791370153427124,0.3085621297359466,0.2176995873451233,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613768577575684,0.2746434509754181,0.2629415094852447,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.6808536052703857,0.1944217830896377,0.8894112706184387,285.1409606933594,284.95001220703125,300.09716796875,289.3506164550781,299.186279296875,297.2187194824219,285.1430053710937,1.0,0.5291957855224609,0.4582471847534179,0.4582471847534179,1.0,1.0,-2.726543426513672,0.9172175526618958,1.809325814247132,0.2998921871185303,0.9010637998580932,0.9010637998580932,0.0,143.3047637939453,151.0,37757.9140625,0.0,1819.22216796875,1.0,281.24169921875,283.71240234375,292.2957763671875,294.68438720703125,293.1499938964844,293.1499938964844,280.95001220703125,35864.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87140953540802,1.0,0.0,0.0,3.6475250720977774,3.647548913955689,8.877482855496055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.89453125,0.0,1529.406982421875,1895.4371337890625,0.0,3136.0322265625,0.904654026031494,1.0,0.0,3.0,1.0,0.0
12140880,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9181878566741944,0.4841925501823425,0.4372114837169647,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9207810759544371,0.4888087809085846,0.4637799561023712,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.791370153427124,0.3085621297359466,0.2176995873451233,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613768577575684,0.2746434509754181,0.2629415094852447,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.6808536052703857,0.1944217830896377,0.8894112706184387,285.1409606933594,284.95001220703125,300.09716796875,289.3506164550781,299.186279296875,297.2187194824219,285.1430053710937,1.0,0.5291957855224609,0.4582471847534179,0.4582471847534179,1.0,1.0,-2.726543426513672,0.9172175526618958,1.809325814247132,0.2998921871185303,0.9010637998580932,0.9010637998580932,0.0,143.3047637939453,151.0,37757.9140625,0.0,1819.22216796875,1.0,281.24169921875,283.71240234375,292.2957763671875,294.68438720703125,293.1499938964844,293.1499938964844,280.95001220703125,35864.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87140953540802,1.0,0.0,0.0,3.6475250720977774,3.647548913955689,8.877482855496055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.89453125,0.0,1529.406982421875,1895.4371337890625,0.0,3136.0322265625,0.904654026031494,1.0,0.0,3.0,1.0,0.0
12140940,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9127936363220216,0.4819796085357666,0.4359222948551178,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9184269309043884,0.4911423921585083,0.4665188193321228,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893709540367126,0.3097175657749176,0.2188222855329513,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592964768409729,0.2754317224025726,0.2640494704246521,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783716082572937,0.1945496201515197,0.8913975954055786,284.9736022949219,284.95001220703125,300.11431884765625,289.3426818847656,299.1943054199219,297.22186279296875,284.97216796875,1.0,0.5317473411560059,0.4581548869609833,0.4581548869609833,1.0,1.0,-2.733363151550293,0.919739067554474,1.8136240243911743,0.3006494641304016,0.9000439643859863,0.9000439643859863,0.0,145.9427947998047,154.0,38820.94921875,0.0,1841.87109375,1.0,280.95782470703125,283.5028686523437,292.3959655761719,294.9212341308594,293.1499938964844,293.1499938964844,280.6499938964844,35958.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868281245231628,1.0,0.0,0.0,3.6498863697052,3.6499104499816895,8.888981142263219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.4482421875,0.0,1532.7347412109375,1895.4371337890625,0.0,3280.532470703125,0.9052162766456604,1.0,0.0,3.0,1.0,0.0
12141000,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9127936363220216,0.4819796085357666,0.4359222948551178,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9184269309043884,0.4911423921585083,0.4665188193321228,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893709540367126,0.3097175657749176,0.2188222855329513,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592964768409729,0.2754317224025726,0.2640494704246521,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783716082572937,0.1945496201515197,0.8913975954055786,284.9736022949219,284.95001220703125,300.11431884765625,289.3426818847656,299.1943054199219,297.22186279296875,284.97216796875,1.0,0.5317473411560059,0.4581548869609833,0.4581548869609833,1.0,1.0,-2.733363151550293,0.919739067554474,1.8136240243911743,0.3006494641304016,0.9000439643859863,0.9000439643859863,0.0,145.9427947998047,154.0,38820.94921875,0.0,1841.87109375,1.0,280.95782470703125,283.5028686523437,292.3959655761719,294.9212341308594,293.1499938964844,293.1499938964844,280.6499938964844,35958.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868281245231628,1.0,0.0,0.0,3.6498863697052,3.6499104499816895,8.888981142263219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.4482421875,0.0,1532.7347412109375,1895.4371337890625,0.0,3280.532470703125,0.9052162766456604,1.0,0.0,3.0,1.0,0.0
12141060,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9039210081100464,0.4782082140445709,0.4329674243927002,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.912434458732605,0.4921114444732666,0.4678478538990021,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7843945622444153,0.3098337650299072,0.2191680818796157,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7545530796051025,0.2752996981143951,0.2642705142498016,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.6732015013694763,0.1938846111297607,0.889977216720581,284.7787475585937,284.95001220703125,300.13134765625,289.3338623046875,299.1925048828125,297.2123107910156,284.77691650390625,1.0,0.5338302254676819,0.4576815962791443,0.4576815962791443,1.0,1.0,-2.7303905487060547,0.9176379442214966,1.812752723693848,0.2989261150360107,0.8961734175682068,0.8961734175682068,0.0,149.8014678955078,157.0,39775.125,0.0,1855.2979736328125,1.0,280.65826416015625,283.26983642578125,292.4010925292969,295.0102233886719,293.1499938964844,293.1499938964844,280.95001220703125,36160.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039674997329712,1.0,0.0,0.0,3.6446499824523926,3.644673824310303,8.86349369011441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.9736328125,0.0,1528.4239501953125,1895.4371337890625,0.0,3440.538818359375,0.9041752219200134,1.0,0.0,3.0,1.0,0.0
12141120,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9039210081100464,0.4782082140445709,0.4329674243927002,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.912434458732605,0.4921114444732666,0.4678478538990021,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7843945622444153,0.3098337650299072,0.2191680818796157,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7545530796051025,0.2752996981143951,0.2642705142498016,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.6732015013694763,0.1938846111297607,0.889977216720581,284.7787475585937,284.95001220703125,300.13134765625,289.3338623046875,299.1925048828125,297.2123107910156,284.77691650390625,1.0,0.5338302254676819,0.4576815962791443,0.4576815962791443,1.0,1.0,-2.7303905487060547,0.9176379442214966,1.812752723693848,0.2989261150360107,0.8961734175682068,0.8961734175682068,0.0,149.8014678955078,157.0,39775.125,0.0,1855.2979736328125,1.0,280.65826416015625,283.26983642578125,292.4010925292969,295.0102233886719,293.1499938964844,293.1499938964844,280.95001220703125,36160.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039674997329712,1.0,0.0,0.0,3.6446499824523926,3.644673824310303,8.86349369011441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.9736328125,0.0,1528.4239501953125,1895.4371337890625,0.0,3440.538818359375,0.9041752219200134,1.0,0.0,3.0,1.0,0.0
12141180,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8972004055976868,0.4761260449886322,0.4306690692901611,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9080496430397034,0.4940764307975769,0.469417929649353,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806068658828735,0.3107304275035858,0.2196503579616546,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7508053779602051,0.2756748497486114,0.264518141746521,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688566207885742,0.1935178786516189,0.8881391286849976,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,299.1972961425781,297.212646484375,284.9513854980469,1.0,0.5356722474098206,0.4572082757949829,0.4572082757949829,1.0,1.0,-2.7281739711761475,0.9158268570899964,1.8123470544815063,0.2971256673336029,0.8975327610969543,0.8975327610969543,0.0,153.06982421875,160.0,38758.73046875,0.0,1867.119384765625,1.0,280.942138671875,283.482421875,292.2882080078125,294.7685546875,293.1499938964844,293.1499938964844,281.25,36037.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892387866973877,1.0,0.0,0.0,3.642373323440552,3.642397165298462,8.852424002725456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.5634765625,0.0,1524.9798583984375,1895.4371337890625,0.0,3332.53173828125,0.9036102890968324,1.0,0.0,3.0,1.0,0.0
12141240,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8972004055976868,0.4761260449886322,0.4306690692901611,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9080496430397034,0.4940764307975769,0.469417929649353,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806068658828735,0.3107304275035858,0.2196503579616546,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7508053779602051,0.2756748497486114,0.264518141746521,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688566207885742,0.1935178786516189,0.8881391286849976,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,299.1972961425781,297.212646484375,284.9513854980469,1.0,0.5356722474098206,0.4572082757949829,0.4572082757949829,1.0,1.0,-2.7281739711761475,0.9158268570899964,1.8123470544815063,0.2971256673336029,0.8975327610969543,0.8975327610969543,0.0,153.06982421875,160.0,38758.73046875,0.0,1867.119384765625,1.0,280.942138671875,283.482421875,292.2882080078125,294.7685546875,293.1499938964844,293.1499938964844,281.25,36037.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892387866973877,1.0,0.0,0.0,3.642373323440552,3.642397165298462,8.852424002725456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.5634765625,0.0,1524.9798583984375,1895.4371337890625,0.0,3332.53173828125,0.9036102890968324,1.0,0.0,3.0,1.0,0.0
12141300,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.8951690196990967,0.4757189750671386,0.4301484823226928,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.9071602821350098,0.4955512583255768,0.4706799685955047,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.7798139452934265,0.3115909695625305,0.2201794683933258,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7498891949653625,0.2761889696121216,0.2649360597133636,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.6676415205001831,0.193605825304985,0.8883026838302612,285.0919189453125,284.95001220703125,300.1566467285156,289.3190002441406,299.2029113769531,297.2173767089844,285.1016845703125,1.0,0.5367352366447449,0.4569716155529022,0.4569716155529022,1.0,1.0,-2.7303953170776367,0.9162306785583496,1.8141647577285769,0.296811580657959,0.8998463153839111,0.8998463153839111,0.0,154.27249145507812,160.0,37880.0859375,0.0,1876.1336669921875,1.0,281.1986083984375,283.66412353515625,292.240234375,294.6042785644531,293.1499938964844,293.1499938964844,281.25,35923.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822512030601501,1.0,0.0,0.0,3.6440317630767822,3.644055843353272,8.860487241690862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.92626953125,0.0,1525.9677734375,1895.4371337890625,0.0,3237.674072265625,0.9039413928985596,1.0,0.0,3.0,1.0,0.0
