time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12141360,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.8938602805137634,0.4755931496620178,0.430004358291626,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.9069705009460448,0.4972731173038482,0.4722567796707153,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.7796421051025391,0.312668889760971,0.2209023088216781,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.7495169043540955,0.276887834072113,0.265565425157547,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6669933199882507,0.1938634067773819,0.8893154263496399,285.1461486816406,284.95001220703125,300.1650085449219,289.3136291503906,299.21044921875,297.2244873046875,285.14801025390625,1.0,0.5379527807235718,0.4568544328212738,0.4568544328212738,1.0,1.0,-2.7349557876586914,0.9177854657173156,1.8171703815460205,0.2971391677856445,0.9017437696456908,0.9017437696456908,0.0,155.2594757080078,163.0,37830.0390625,0.0,1887.76513671875,1.0,281.2418212890625,283.7169494628906,292.2557067871094,294.65631103515625,293.1499938964844,293.1499938964844,280.95001220703125,35822.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771522045135498,1.0,0.0,0.0,3.648271322250366,3.648295402526856,8.881116286829638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.814453125,0.0,1529.916259765625,1895.4371337890625,0.0,3189.88671875,0.9047874808311462,1.0,0.0,3.0,1.0,0.0
12141420,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8892719149589539,0.4734506011009216,0.4287436008453369,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9047878980636596,0.4993865489959717,0.4747680723667145,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7778149247169495,0.3138758838176727,0.222046822309494,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475151419639587,0.2775554955005646,0.2665436863899231,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645671129226685,0.1938778758049011,0.8907203674316406,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,299.2165832519531,297.2256774902344,284.974853515625,1.0,0.5404380559921265,0.4566200375556946,0.4566200375556946,1.0,1.0,-2.7407071590423584,0.9195795655250548,1.8211275339126587,0.2974412739276886,0.9007420539855956,0.9007420539855956,0.0,158.05905151367188,166.0,38877.3515625,0.0,1909.7412109375,1.0,280.95782470703125,283.50543212890625,292.34716796875,294.8768005371094,293.1499938964844,293.1499938964844,280.6499938964844,35933.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906047344207764,1.0,0.0,0.0,3.651602268218994,3.6516263484954834,8.897341103875078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.13232421875,0.0,1534.4525146484375,1895.4371337890625,0.0,3315.862548828125,0.9055802226066588,1.0,0.0,3.0,1.0,0.0
12141480,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8892719149589539,0.4734506011009216,0.4287436008453369,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9047878980636596,0.4993865489959717,0.4747680723667145,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7778149247169495,0.3138758838176727,0.222046822309494,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475151419639587,0.2775554955005646,0.2665436863899231,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645671129226685,0.1938778758049011,0.8907203674316406,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,299.2165832519531,297.2256774902344,284.974853515625,1.0,0.5404380559921265,0.4566200375556946,0.4566200375556946,1.0,1.0,-2.7407071590423584,0.9195795655250548,1.8211275339126587,0.2974412739276886,0.9007420539855956,0.9007420539855956,0.0,158.05905151367188,166.0,38877.3515625,0.0,1909.7412109375,1.0,280.95782470703125,283.50543212890625,292.34716796875,294.8768005371094,293.1499938964844,293.1499938964844,280.6499938964844,35933.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906047344207764,1.0,0.0,0.0,3.651602268218994,3.6516263484954834,8.897341103875078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.13232421875,0.0,1534.4525146484375,1895.4371337890625,0.0,3315.862548828125,0.9055802226066588,1.0,0.0,3.0,1.0,0.0
12141540,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.8818222880363464,0.4698310494422912,0.42591193318367,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8999519348144531,0.5001979470252991,0.4759384393692016,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7735831141471863,0.3141106367111206,0.2224660813808441,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434123754501343,0.2773635387420654,0.266697347164154,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.6600310802459717,0.1931674927473068,0.8890352249145508,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,299.21417236328125,297.21490478515625,284.7784118652344,1.0,0.5424559116363525,0.4563856422901153,0.4563856422901153,1.0,1.0,-2.7373807430267334,0.9178017377853394,1.8195788860321045,0.2961857318878174,0.8968824148178101,0.8968824148178101,0.0,161.92759704589844,169.0,39824.46875,0.0,1922.6265869140625,1.0,280.6582336425781,283.2714233398437,292.35235595703125,294.9638366699219,293.1499938964844,293.1499938964844,280.95001220703125,36144.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906698763370514,1.0,0.0,0.0,3.646969556808472,3.646993637084961,8.874779382495035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.07275390625,0.0,1530.880615234375,1895.4371337890625,0.0,3465.94189453125,0.9046815633773804,1.0,0.0,3.0,1.0,0.0
12141600,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.8818222880363464,0.4698310494422912,0.42591193318367,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8999519348144531,0.5001979470252991,0.4759384393692016,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7735831141471863,0.3141106367111206,0.2224660813808441,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434123754501343,0.2773635387420654,0.266697347164154,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.6600310802459717,0.1931674927473068,0.8890352249145508,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,299.21417236328125,297.21490478515625,284.7784118652344,1.0,0.5424559116363525,0.4563856422901153,0.4563856422901153,1.0,1.0,-2.7373807430267334,0.9178017377853394,1.8195788860321045,0.2961857318878174,0.8968824148178101,0.8968824148178101,0.0,161.92759704589844,169.0,39824.46875,0.0,1922.6265869140625,1.0,280.6582336425781,283.2714233398437,292.35235595703125,294.9638366699219,293.1499938964844,293.1499938964844,280.95001220703125,36144.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906698763370514,1.0,0.0,0.0,3.646969556808472,3.646993637084961,8.874779382495035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.07275390625,0.0,1530.880615234375,1895.4371337890625,0.0,3465.94189453125,0.9046815633773804,1.0,0.0,3.0,1.0,0.0
12141660,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8759735226631165,0.4678966104984283,0.4237473309040069,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8964253067970276,0.502064049243927,0.4773981869220733,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7705000638961792,0.3151746988296509,0.2230553328990936,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402344942092896,0.2777174413204193,0.2669150233268738,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6562973260879517,0.1927912980318069,0.8871153593063354,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,299.2186889648437,297.21484375,284.9520568847656,1.0,0.5442538261413574,0.4560228586196899,0.4560228586196899,1.0,1.0,-2.7351861000061035,0.9162253737449646,1.8189609050750728,0.2947093546390533,0.8982458710670471,0.8982458710670471,0.0,165.1591796875,172.0,38801.6328125,0.0,1934.2891845703125,1.0,280.942138671875,283.4834289550781,292.2394714355469,294.72198486328125,293.1499938964844,293.1499938964844,281.25,36028.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894795835018158,1.0,0.0,0.0,3.645043849945069,3.6450679302215576,8.865409881764208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.94189453125,0.0,1527.873779296875,1895.4371337890625,0.0,3355.02734375,0.904200315475464,1.0,0.0,3.0,1.0,0.0
12141720,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8759735226631165,0.4678966104984283,0.4237473309040069,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8964253067970276,0.502064049243927,0.4773981869220733,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7705000638961792,0.3151746988296509,0.2230553328990936,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402344942092896,0.2777174413204193,0.2669150233268738,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6562973260879517,0.1927912980318069,0.8871153593063354,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,299.2186889648437,297.21484375,284.9520568847656,1.0,0.5442538261413574,0.4560228586196899,0.4560228586196899,1.0,1.0,-2.7351861000061035,0.9162253737449646,1.8189609050750728,0.2947093546390533,0.8982458710670471,0.8982458710670471,0.0,165.1591796875,172.0,38801.6328125,0.0,1934.2891845703125,1.0,280.942138671875,283.4834289550781,292.2394714355469,294.72198486328125,293.1499938964844,293.1499938964844,281.25,36028.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894795835018158,1.0,0.0,0.0,3.645043849945069,3.6450679302215576,8.865409881764208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.94189453125,0.0,1527.873779296875,1895.4371337890625,0.0,3355.02734375,0.904200315475464,1.0,0.0,3.0,1.0,0.0
12141780,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.8731894493103027,0.4675016105175018,0.4232059419155121,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.895715057849884,0.5052315592765808,0.4801905751228332,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699986696243286,0.3173210620880127,0.224443256855011,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392531633377075,0.278926283121109,0.2679539024829864,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6547893285751343,0.1931438595056533,0.8882986903190613,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,299.2318420410156,297.22705078125,285.1480407714844,1.0,0.5465101599693298,0.4556601047515869,0.4556601047515869,1.0,1.0,-2.742222309112549,0.9182612299919128,1.8239609003067017,0.2948539555072784,0.9024543166160583,0.9024543166160583,0.0,167.30909729003906,175.0,37869.27734375,0.0,1955.3604736328125,1.0,281.2417297363281,283.7174987792969,292.2054138183594,294.6082763671875,293.1499938964844,293.1499938964844,280.95001220703125,35817.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87953120470047,1.0,0.0,0.0,3.65111255645752,3.6511363983154297,8.894954248717113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.4482421875,0.0,1533.04345703125,1895.4371337890625,0.0,3212.18701171875,0.9054197072982788,1.0,0.0,3.0,1.0,0.0
12141840,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.8731894493103027,0.4675016105175018,0.4232059419155121,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.895715057849884,0.5052315592765808,0.4801905751228332,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699986696243286,0.3173210620880127,0.224443256855011,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392531633377075,0.278926283121109,0.2679539024829864,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6547893285751343,0.1931438595056533,0.8882986903190613,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,299.2318420410156,297.22705078125,285.1480407714844,1.0,0.5465101599693298,0.4556601047515869,0.4556601047515869,1.0,1.0,-2.742222309112549,0.9182612299919128,1.8239609003067017,0.2948539555072784,0.9024543166160583,0.9024543166160583,0.0,167.30909729003906,175.0,37869.27734375,0.0,1955.3604736328125,1.0,281.2417297363281,283.7174987792969,292.2054138183594,294.6082763671875,293.1499938964844,293.1499938964844,280.95001220703125,35817.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87953120470047,1.0,0.0,0.0,3.65111255645752,3.6511363983154297,8.894954248717113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.4482421875,0.0,1533.04345703125,1895.4371337890625,0.0,3212.18701171875,0.9054197072982788,1.0,0.0,3.0,1.0,0.0
12141900,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8718187808990479,0.4668144285678863,0.4229718148708343,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8954108357429504,0.506524920463562,0.4816908538341522,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.769833505153656,0.3182139992713928,0.2252233624458313,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7388426661491394,0.27940434217453,0.2685773372650146,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.654175341129303,0.1932736486196518,0.8894743919372559,285.0242919921875,284.95001220703125,300.2381896972656,289.25640869140625,299.2364807128906,297.23028564453125,285.0155029296875,1.0,0.5477949976921082,0.455478698015213,0.455478698015213,1.0,1.0,-2.74684739112854,0.919703483581543,1.8271440267562864,0.2952054738998413,0.9017998576164246,0.9017998576164246,0.0,168.44976806640625,175.0,38800.4765625,0.0,1967.9825439453125,1.0,280.9985656738281,283.5542907714844,292.2882385253906,294.8373107910156,293.1499938964844,293.1499938964844,280.95001220703125,35867.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873623609542847,1.0,0.0,0.0,3.653888940811157,3.653913021087648,8.908487529879494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.36181640625,0.0,1536.503662109375,1895.4371337890625,0.0,3285.53173828125,0.906019926071167,1.0,0.0,3.0,1.0,0.0
12141960,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8692885637283325,0.4655198156833648,0.4220796823501587,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.8940386176109314,0.507335901260376,0.4826909899711609,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.7687362432479858,0.3187502324581146,0.225739449262619,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.737637996673584,0.2795851826667785,0.2689236998558044,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.65281081199646,0.1931753158569336,0.8897582292556763,284.97613525390625,284.95001220703125,300.2460632324219,289.2491455078125,299.23760986328125,297.2284851074219,284.9746398925781,1.0,0.5489875674247742,0.4553002715110779,0.4553002715110779,1.0,1.0,-2.7483599185943604,0.9199265241622924,1.828433394432068,0.2950474917888641,0.901448667049408,0.901448667049408,0.0,170.0742950439453,178.0,38918.0234375,0.0,1977.9810791015625,1.0,280.9576416015625,283.5058288574219,292.2944030761719,294.8263854980469,293.1499938964844,293.1499938964844,280.6499938964844,35930.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893038809299469,1.0,0.0,0.0,3.654534816741944,3.6545588970184326,8.911637223718571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.36669921875,0.0,1537.7022705078125,1895.4371337890625,0.0,3338.614501953125,0.906234622001648,1.0,0.0,3.0,1.0,0.0
12142020,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8628114461898804,0.4620712399482727,0.4193957149982452,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.8898549675941467,0.5081315040588379,0.4838449954986572,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.7652744650840759,0.3192150890827179,0.2263152301311493,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340983748435974,0.2793788015842438,0.2690623700618744,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6489464044570923,0.1924894303083419,0.888164758682251,284.7801818847656,284.95001220703125,300.2616577148437,289.2340393066406,299.23468017578125,297.21783447265625,284.7783203125,1.0,0.5510126352310181,0.4549433588981628,0.4549433588981628,1.0,1.0,-2.745471715927124,0.9180550575256348,1.8274165391922,0.2936916053295135,0.8975884318351746,0.8975884318351746,0.0,173.91282653808594,181.0,39867.01953125,0.0,1991.38037109375,1.0,280.658203125,283.27203369140625,292.2967529296875,294.91070556640625,293.1499938964844,293.1499938964844,280.95001220703125,36142.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092247486114502,1.0,0.0,0.0,3.6499760150909424,3.650000095367432,8.88941769972007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.9677734375,0.0,1534.208984375,1895.4371337890625,0.0,3489.40771484375,0.9053524136543274,1.0,0.0,3.0,1.0,0.0
12142080,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8628114461898804,0.4620712399482727,0.4193957149982452,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.8898549675941467,0.5081315040588379,0.4838449954986572,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.7652744650840759,0.3192150890827179,0.2263152301311493,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340983748435974,0.2793788015842438,0.2690623700618744,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6489464044570923,0.1924894303083419,0.888164758682251,284.7801818847656,284.95001220703125,300.2616577148437,289.2340393066406,299.23468017578125,297.21783447265625,284.7783203125,1.0,0.5510126352310181,0.4549433588981628,0.4549433588981628,1.0,1.0,-2.745471715927124,0.9180550575256348,1.8274165391922,0.2936916053295135,0.8975884318351746,0.8975884318351746,0.0,173.91282653808594,181.0,39867.01953125,0.0,1991.38037109375,1.0,280.658203125,283.27203369140625,292.2967529296875,294.91070556640625,293.1499938964844,293.1499938964844,280.95001220703125,36142.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092247486114502,1.0,0.0,0.0,3.6499760150909424,3.650000095367432,8.88941769972007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.9677734375,0.0,1534.208984375,1895.4371337890625,0.0,3489.40771484375,0.9053524136543274,1.0,0.0,3.0,1.0,0.0
12142140,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8577580451965332,0.4602820575237274,0.4173658490180969,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8868218064308167,0.5099994540214539,0.4853001236915588,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628334760665894,0.3205294907093048,0.2270742058753967,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7313413023948669,0.2797256708145141,0.269269049167633,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457557678222656,0.1921404600143432,0.8863580226898193,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,299.2392272949219,297.2182312011719,284.95184326171875,1.0,0.5528298616409302,0.4545864462852478,0.4545864462852478,1.0,1.0,-2.743760347366333,0.9166600108146667,1.8271002769470213,0.2923825085163116,0.8989498615264893,0.8989498615264893,0.0,177.1208953857422,184.0,38843.203125,0.0,2003.68408203125,1.0,280.9421691894531,283.48406982421875,292.1810607910156,294.6660461425781,293.1499938964844,293.1499938964844,281.25,36027.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974320888519287,1.0,0.0,0.0,3.648086309432984,3.6481101512908936,8.880214750206505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.88916015625,0.0,1531.2467041015625,1895.4371337890625,0.0,3379.6357421875,0.9048800468444824,1.0,0.0,3.0,1.0,0.0
12142200,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8577580451965332,0.4602820575237274,0.4173658490180969,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8868218064308167,0.5099994540214539,0.4853001236915588,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628334760665894,0.3205294907093048,0.2270742058753967,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7313413023948669,0.2797256708145141,0.269269049167633,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457557678222656,0.1921404600143432,0.8863580226898193,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,299.2392272949219,297.2182312011719,284.95184326171875,1.0,0.5528298616409302,0.4545864462852478,0.4545864462852478,1.0,1.0,-2.743760347366333,0.9166600108146667,1.8271002769470213,0.2923825085163116,0.8989498615264893,0.8989498615264893,0.0,177.1208953857422,184.0,38843.203125,0.0,2003.68408203125,1.0,280.9421691894531,283.48406982421875,292.1810607910156,294.6660461425781,293.1499938964844,293.1499938964844,281.25,36027.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974320888519287,1.0,0.0,0.0,3.648086309432984,3.6481101512908936,8.880214750206505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.88916015625,0.0,1531.2467041015625,1895.4371337890625,0.0,3379.6357421875,0.9048800468444824,1.0,0.0,3.0,1.0,0.0
12142260,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8554303050041199,0.460020899772644,0.4169437289237976,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.8863406181335449,0.513145387172699,0.4880799651145935,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.762714684009552,0.3229125142097473,0.2286298424005508,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305648326873779,0.2809382081031799,0.2703076899051666,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.6445282697677612,0.1925180852413177,0.8876513242721558,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,299.2525939941406,297.2308654785156,285.1476745605469,1.0,0.5551080703735352,0.4543333649635315,0.4543333649635315,1.0,1.0,-2.751258134841919,0.9190793633461,1.832178831100464,0.2929148375988006,0.9031533002853394,0.9031533002853394,0.0,179.2659454345703,187.0,37909.4453125,0.0,2025.7039794921875,1.0,281.24176025390625,283.7181091308594,292.14410400390625,294.54931640625,293.1499938964844,293.1499938964844,280.95001220703125,35818.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822507262229919,1.0,0.0,0.0,3.654140472412109,3.654164552688599,8.90971421085851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.5625,0.0,1536.419189453125,1895.4371337890625,0.0,3237.669677734375,0.9060975313186646,1.0,0.0,3.0,1.0,0.0
12142320,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8554303050041199,0.460020899772644,0.4169437289237976,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.8863406181335449,0.513145387172699,0.4880799651145935,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.762714684009552,0.3229125142097473,0.2286298424005508,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305648326873779,0.2809382081031799,0.2703076899051666,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.6445282697677612,0.1925180852413177,0.8876513242721558,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,299.2525939941406,297.2308654785156,285.1476745605469,1.0,0.5551080703735352,0.4543333649635315,0.4543333649635315,1.0,1.0,-2.751258134841919,0.9190793633461,1.832178831100464,0.2929148375988006,0.9031533002853394,0.9031533002853394,0.0,179.2659454345703,187.0,37909.4453125,0.0,2025.7039794921875,1.0,281.24176025390625,283.7181091308594,292.14410400390625,294.54931640625,293.1499938964844,293.1499938964844,280.95001220703125,35818.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822507262229919,1.0,0.0,0.0,3.654140472412109,3.654164552688599,8.90971421085851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.5625,0.0,1536.419189453125,1895.4371337890625,0.0,3237.669677734375,0.9060975313186646,1.0,0.0,3.0,1.0,0.0
12142380,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8520871996879578,0.4581953585147857,0.4159485697746277,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.884922444820404,0.5151687860488892,0.49051633477211,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7618618011474609,0.3245418667793274,0.2300699055194854,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.729199230670929,0.2815986275672912,0.2712795436382293,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.642879068851471,0.1925727277994156,0.8892119526863098,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,299.25811767578125,297.2320861816406,284.9743957519531,1.0,0.5576022267341614,0.4540802538394928,0.4540802538394928,1.0,1.0,-2.7577736377716064,0.9210963845252992,1.8366771936416624,0.2935057282447815,0.9021426439285278,0.9021426439285278,0.0,182.0409393310547,190.0,38959.75390625,0.0,2049.198974609375,1.0,280.9577941894531,283.50665283203125,292.230224609375,294.7645874023437,293.1499938964844,293.1499938964844,280.6499938964844,35931.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958163261413574,1.0,0.0,0.0,3.657543182373047,3.657567262649536,8.926315331336809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.32958984375,0.0,1541.06103515625,1895.4371337890625,0.0,3364.55615234375,0.9069079160690308,1.0,0.0,3.0,1.0,0.0
12142440,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8520871996879578,0.4581953585147857,0.4159485697746277,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.884922444820404,0.5151687860488892,0.49051633477211,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7618618011474609,0.3245418667793274,0.2300699055194854,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.729199230670929,0.2815986275672912,0.2712795436382293,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.642879068851471,0.1925727277994156,0.8892119526863098,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,299.25811767578125,297.2320861816406,284.9743957519531,1.0,0.5576022267341614,0.4540802538394928,0.4540802538394928,1.0,1.0,-2.7577736377716064,0.9210963845252992,1.8366771936416624,0.2935057282447815,0.9021426439285278,0.9021426439285278,0.0,182.0409393310547,190.0,38959.75390625,0.0,2049.198974609375,1.0,280.9577941894531,283.50665283203125,292.230224609375,294.7645874023437,293.1499938964844,293.1499938964844,280.6499938964844,35931.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958163261413574,1.0,0.0,0.0,3.657543182373047,3.657567262649536,8.926315331336809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.32958984375,0.0,1541.06103515625,1895.4371337890625,0.0,3364.55615234375,0.9069079160690308,1.0,0.0,3.0,1.0,0.0
12142500,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.849497377872467,0.4566831290721893,0.4148581326007843,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324890136719,0.883296549320221,0.51564621925354,0.4912154674530029,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.7606385350227356,0.3249680995941162,0.2305161207914352,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.7278176546096802,0.2815889120101928,0.271457701921463,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.6413964629173279,0.192326545715332,0.8888956308364868,284.8334655761719,284.95001220703125,300.3143615722656,289.17596435546875,299.2572937011719,297.2276916503906,284.8238525390625,1.0,0.5587005019187927,0.4539537131786346,0.4539537131786346,1.0,1.0,-2.7576773166656494,0.9207902550697328,1.836887240409851,0.2932339608669281,0.8999944925308228,0.8999944925308228,0.0,183.85671997070312,190.0,39853.6796875,0.0,2057.579833984375,1.0,280.7010192871094,283.3249206542969,292.261962890625,294.9151916503906,293.1499938964844,293.1499938964844,280.6499938964844,36041.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065847992897034,1.0,0.0,0.0,3.6565558910369873,3.656579971313477,8.921497283154167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.845703125,0.0,1540.7879638671875,1895.4371337890625,0.0,3464.882568359375,0.9067234992980956,1.0,0.0,3.0,1.0,0.0
12142560,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795104980469,0.8464299440383911,0.4549140632152557,0.4134137332439422,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794189453125,0.8811707496643066,0.5158565640449524,0.4915742576122284,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77984619140625,0.7589766979217529,0.3251989185810089,0.2307799607515335,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.780029296875,0.7260335683822632,0.2813894152641296,0.2714165449142456,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.6395263671875,0.1919113397598266,0.8877259492874146,284.77960205078125,284.95001220703125,300.3216247558594,289.16705322265625,299.2545471191406,297.22088623046875,284.7778015136719,1.0,0.5596417188644409,0.4537410736083984,0.4537410736083984,1.0,1.0,-2.7552378177642822,0.9193958044052124,1.8358420133590696,0.2923985421657562,0.8982728123664856,0.8982728123664856,0.0,185.88253784179688,178.0,39911.31640625,0.0,2063.158935546875,1.0,280.6580810546875,283.2726135253906,292.2303161621094,294.8466491699219,293.1499938964844,293.1499938964844,280.95001220703125,36142.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120997190475464,1.0,0.0,0.0,3.6529829502105713,3.653007030487061,8.904070227799821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.31640625,0.0,1537.5582275390625,1895.4371337890625,0.0,3516.080078125,0.9060250520706176,1.0,0.0,3.0,1.0,0.0
12142620,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8479309678077698,0.4532813727855682,0.4112914800643921,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8850785493850708,0.5176426768302917,0.4926973879337311,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7624428272247314,0.326739102602005,0.2315067648887634,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7284063100814819,0.2817515730857849,0.2713856101036072,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410635709762573,0.1915999799966812,0.8849015831947327,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,299.2584228515625,297.2213439941406,284.949462890625,1.0,0.5569636225700378,0.4533158242702484,0.4533158242702484,1.0,1.0,-2.7514724731445312,0.9170311689376832,1.8344414234161377,0.2907786071300506,0.8995972275733948,0.8995972275733948,0.0,182.85455322265625,166.0,38860.20703125,0.0,2042.8848876953125,1.0,280.94219970703125,283.4833068847656,292.1117858886719,294.5982666015625,293.1499938964844,293.1499938964844,281.25,36029.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003479480743408,1.0,0.0,0.0,3.651042938232422,3.651067018508911,8.894615461940703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.77197265625,0.0,1534.550048828125,1895.4371337890625,0.0,3406.827392578125,0.905542254447937,1.0,0.0,3.0,1.0,0.0
12142680,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8479309678077698,0.4532813727855682,0.4112914800643921,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8850785493850708,0.5176426768302917,0.4926973879337311,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7624428272247314,0.326739102602005,0.2315067648887634,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7284063100814819,0.2817515730857849,0.2713856101036072,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410635709762573,0.1915999799966812,0.8849015831947327,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,299.2584228515625,297.2213439941406,284.949462890625,1.0,0.5569636225700378,0.4533158242702484,0.4533158242702484,1.0,1.0,-2.7514724731445312,0.9170311689376832,1.8344414234161377,0.2907786071300506,0.8995972275733948,0.8995972275733948,0.0,182.85455322265625,166.0,38860.20703125,0.0,2042.8848876953125,1.0,280.94219970703125,283.4833068847656,292.1117858886719,294.5982666015625,293.1499938964844,293.1499938964844,281.25,36029.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003479480743408,1.0,0.0,0.0,3.651042938232422,3.651067018508911,8.894615461940703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.77197265625,0.0,1534.550048828125,1895.4371337890625,0.0,3406.827392578125,0.905542254447937,1.0,0.0,3.0,1.0,0.0
12142740,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.8561021685600281,0.453207403421402,0.410654753446579,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.8960529565811157,0.5207578539848328,0.495043396949768,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720410227775574,0.3294028043746948,0.232957512140274,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402587890625,0.7360275387763977,0.2830286920070648,0.2720797657966614,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6475306749343872,0.1920622587203979,0.884650707244873,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,299.2713317871094,297.2347412109375,285.142333984375,1.0,0.5524688363075256,0.4528905749320984,0.4528905749320984,1.0,1.0,-2.755796432495117,0.9178258180618286,1.837970495223999,0.2905734181404114,0.9037126302719116,0.9037126302719116,0.0,174.9237823486328,154.0,37888.2109375,0.0,2012.59033203125,1.0,281.2417907714844,283.7150573730469,292.0715026855469,294.47613525390625,293.1499938964844,293.1499938964844,280.95001220703125,35824.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850106000900269,1.0,0.0,0.0,3.656893491744995,3.656917333602905,8.923144036998565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.41796875,0.0,1539.5335693359375,1895.4371337890625,0.0,3263.517822265625,0.9067171216011048,1.0,0.0,3.0,1.0,0.0
12142800,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.8561021685600281,0.453207403421402,0.410654753446579,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.8960529565811157,0.5207578539848328,0.495043396949768,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720410227775574,0.3294028043746948,0.232957512140274,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402587890625,0.7360275387763977,0.2830286920070648,0.2720797657966614,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6475306749343872,0.1920622587203979,0.884650707244873,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,299.2713317871094,297.2347412109375,285.142333984375,1.0,0.5524688363075256,0.4528905749320984,0.4528905749320984,1.0,1.0,-2.755796432495117,0.9178258180618286,1.837970495223999,0.2905734181404114,0.9037126302719116,0.9037126302719116,0.0,174.9237823486328,154.0,37888.2109375,0.0,2012.59033203125,1.0,281.2417907714844,283.7150573730469,292.0715026855469,294.47613525390625,293.1499938964844,293.1499938964844,280.95001220703125,35824.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850106000900269,1.0,0.0,0.0,3.656893491744995,3.656917333602905,8.923144036998565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.41796875,0.0,1539.5335693359375,1895.4371337890625,0.0,3263.517822265625,0.9067171216011048,1.0,0.0,3.0,1.0,0.0
12142860,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745906352996826,0.4556935131549835,0.4121072888374328,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9191829562187196,0.5270398855209351,0.4999413788318634,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7922340035438538,0.33567875623703,0.2364812195301056,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7534717321395874,0.2882779836654663,0.2757695615291595,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6647914052009583,0.1969572156667709,0.8999000787734985,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,299.30548095703125,297.2768249511719,284.9962463378906,1.0,0.5485833287239075,0.4526408016681671,0.4526408016681671,1.0,1.0,-2.7903976440429688,0.9308209419250488,1.8595765829086304,0.2956687808036804,0.9030869603157043,0.9030869603157043,0.0,161.81222534179688,142.0,39291.7421875,0.0,2006.08837890625,1.0,280.957763671875,283.5245361328125,292.1573791503906,294.7020568847656,293.1499938964844,293.1499938964844,280.6499938964844,35917.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991788029670715,1.0,0.0,0.0,3.6605303287506095,3.6605544090271,8.940901921050681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.18310546875,0.0,1544.3001708984375,1895.4371337890625,0.0,3395.927978515625,0.9075730443000792,1.0,0.0,3.0,1.0,0.0
12142920,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745906352996826,0.4556935131549835,0.4121072888374328,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9191829562187196,0.5270398855209351,0.4999413788318634,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7922340035438538,0.33567875623703,0.2364812195301056,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7534717321395874,0.2882779836654663,0.2757695615291595,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6647914052009583,0.1969572156667709,0.8999000787734985,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,299.30548095703125,297.2768249511719,284.9962463378906,1.0,0.5485833287239075,0.4526408016681671,0.4526408016681671,1.0,1.0,-2.7903976440429688,0.9308209419250488,1.8595765829086304,0.2956687808036804,0.9030869603157043,0.9030869603157043,0.0,161.81222534179688,142.0,39291.7421875,0.0,2006.08837890625,1.0,280.957763671875,283.5245361328125,292.1573791503906,294.7020568847656,293.1499938964844,293.1499938964844,280.6499938964844,35917.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991788029670715,1.0,0.0,0.0,3.6605303287506095,3.6605544090271,8.940901921050681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.18310546875,0.0,1544.3001708984375,1895.4371337890625,0.0,3395.927978515625,0.9075730443000792,1.0,0.0,3.0,1.0,0.0
12142980,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8912978172302246,0.4548999667167663,0.4114945530891418,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9419544339179992,0.5302573442459106,0.5030614733695984,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8106530904769897,0.3392331898212433,0.2389856427907943,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7701402902603149,0.2909714877605438,0.2783480882644653,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.6813677549362183,0.1995703876018524,0.911670744419098,284.8284912109375,284.95001220703125,300.3759155273437,289.0791015625,299.31622314453125,297.2855834960937,284.8276672363281,1.0,0.5444438457489014,0.4523910582065582,0.4523910582065582,1.0,1.0,-2.813685655593872,0.9393404722213744,1.874345302581787,0.2993984818458557,0.9000727534294128,0.9000727534294128,0.0,150.70132446289062,130.0,40577.54296875,0.0,1990.4891357421875,1.0,280.6581726074219,283.3118896484375,292.1576843261719,294.8081359863281,293.1499938964844,293.1499938964844,280.3500061035156,36091.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186140298843384,1.0,0.0,0.0,3.6577532291412354,3.6577773094177246,8.92734021817887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.64794921875,0.0,1542.501220703125,1895.4371337890625,0.0,3576.362060546875,0.90706205368042,1.0,0.0,3.0,1.0,0.0
12143040,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8912978172302246,0.4548999667167663,0.4114945530891418,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9419544339179992,0.5302573442459106,0.5030614733695984,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8106530904769897,0.3392331898212433,0.2389856427907943,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7701402902603149,0.2909714877605438,0.2783480882644653,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.6813677549362183,0.1995703876018524,0.911670744419098,284.8284912109375,284.95001220703125,300.3759155273437,289.0791015625,299.31622314453125,297.2855834960937,284.8276672363281,1.0,0.5444438457489014,0.4523910582065582,0.4523910582065582,1.0,1.0,-2.813685655593872,0.9393404722213744,1.874345302581787,0.2993984818458557,0.9000727534294128,0.9000727534294128,0.0,150.70132446289062,130.0,40577.54296875,0.0,1990.4891357421875,1.0,280.6581726074219,283.3118896484375,292.1576843261719,294.8081359863281,293.1499938964844,293.1499938964844,280.3500061035156,36091.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186140298843384,1.0,0.0,0.0,3.6577532291412354,3.6577773094177246,8.92734021817887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.64794921875,0.0,1542.501220703125,1895.4371337890625,0.0,3576.362060546875,0.90706205368042,1.0,0.0,3.0,1.0,0.0
12143100,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.8990009427070618,0.4539791047573089,0.4106507301330566,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921691894531,0.9521873593330384,0.5312681198120117,0.5039986968040466,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.8186395764350891,0.3404794335365295,0.2398237735033035,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6950378417969,0.7778975367546082,0.291753888130188,0.2790525555610657,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981811523437,0.6888193488121033,0.2003060132265091,0.9148085117340088,284.6930847167969,284.95001220703125,300.3818359375,289.0626220703125,299.317138671875,297.2840270996094,284.6844177246094,1.0,0.5419670343399048,0.4522661566734314,0.4522661566734314,1.0,1.0,-2.819429397583008,0.9412975311279296,1.878131866455078,0.300237089395523,0.897057831287384,0.897057831287384,0.0,145.68161010742188,130.0,41538.61328125,0.0,1975.627685546875,1.0,280.401123046875,283.1366882324219,292.16339111328125,294.92974853515625,293.1499938964844,293.1499938964844,280.3500061035156,36215.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929852306842804,1.0,0.0,0.0,3.653446674346924,3.653470754623413,8.906330890567915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.7197265625,0.0,1538.618408203125,1895.4371337890625,0.0,3679.787109375,0.9061452746391296,1.0,0.0,3.0,1.0,0.0
12143160,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461486816406,0.9065389633178712,0.4528075158596039,0.4094723463058471,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64605712890625,0.9617130160331726,0.5319784879684448,0.5045613646507263,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463623046875,0.8261935710906982,0.3414710164070129,0.2404297441244125,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.646484375,0.7854403853416443,0.2922578752040863,0.279435932636261,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.6958892941474915,0.2007502019405365,0.9164354205131532,284.6462097167969,284.95001220703125,300.38751220703125,289.0447082519531,299.315185546875,297.27960205078125,284.6449279785156,1.0,0.5391778945922852,0.4517946541309356,0.4517946541309356,1.0,1.0,-2.821838855743408,0.941251814365387,1.8805869817733765,0.2998094856739044,0.8945162296295166,0.8945162296295166,0.0,140.8518829345703,118.0,41642.93359375,0.0,1956.2691650390625,1.0,280.3582763671875,283.09039306640625,292.1151123046875,294.842529296875,293.1499938964844,293.1499938964844,280.6499938964844,36323.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356439709663392,1.0,0.0,0.0,3.6464321613311768,3.646456241607666,8.872164585227438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.27734375,0.0,1531.622802734375,1895.4371337890625,0.0,3732.762939453125,0.9046847820281982,1.0,0.0,3.0,1.0,0.0
