time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12143220,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.928234338760376,0.4522823691368103,0.4080646336078644,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.9830158948898317,0.5347157716751099,0.5062723755836487,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8449975252151489,0.3444411754608154,0.2419363260269165,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8041759729385376,0.2938728630542755,0.2803128361701965,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127832770347595,0.2019251883029937,0.919088900089264,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,299.3191223144531,297.282958984375,284.8262023925781,1.0,0.5331686735153198,0.4508516788482666,0.4508516788482666,1.0,1.0,-2.828249216079712,0.9416906237602234,1.8865587711334229,0.2989391982555389,0.8942599892616272,0.8942599892616272,0.0,130.13462829589844,106.0,40662.62109375,0.0,1914.8941650390625,1.0,280.6421203613281,283.3104248046875,291.9761657714844,294.5743713378906,293.1499938964844,293.1499938964844,280.95001220703125,36212.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254887700080872,1.0,0.0,0.0,3.637623071670532,3.6376471519470215,8.829349553707289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.6328125,0.0,1521.029541015625,1895.4371337890625,0.0,3639.723388671875,0.9026699662208556,1.0,0.0,3.0,1.0,0.0
12143280,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.928234338760376,0.4522823691368103,0.4080646336078644,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.9830158948898317,0.5347157716751099,0.5062723755836487,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8449975252151489,0.3444411754608154,0.2419363260269165,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8041759729385376,0.2938728630542755,0.2803128361701965,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127832770347595,0.2019251883029937,0.919088900089264,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,299.3191223144531,297.282958984375,284.8262023925781,1.0,0.5331686735153198,0.4508516788482666,0.4508516788482666,1.0,1.0,-2.828249216079712,0.9416906237602234,1.8865587711334229,0.2989391982555389,0.8942599892616272,0.8942599892616272,0.0,130.13462829589844,106.0,40662.62109375,0.0,1914.8941650390625,1.0,280.6421203613281,283.3104248046875,291.9761657714844,294.5743713378906,293.1499938964844,293.1499938964844,280.95001220703125,36212.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254887700080872,1.0,0.0,0.0,3.637623071670532,3.6376471519470215,8.829349553707289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.6328125,0.0,1521.029541015625,1895.4371337890625,0.0,3639.723388671875,0.9026699662208556,1.0,0.0,3.0,1.0,0.0
12143340,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.955724000930786,0.4531408548355102,0.4081971943378448,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.5389769077301025,0.5006848573684692,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8691865801811218,0.3483863174915313,0.2442236691713333,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8258841037750244,0.2962249219417572,0.2819509506225586,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7315256595611572,0.2036261409521103,0.9241269826889038,285.0204467773437,284.95001220703125,300.4078674316406,288.9600524902344,299.3305053710937,297.2981872558594,285.02056884765625,1.0,0.5268697142601013,0.4499086737632751,0.4499086737632751,1.0,1.0,-2.833972215652466,0.9419351816177368,1.89203691482544,0.2969912886619568,0.8968216180801392,0.8968216180801392,0.0,119.1621551513672,109.0,39655.22265625,0.0,1870.0064697265625,1.0,280.941650390625,283.545166015625,291.9129638671875,294.4322204589844,293.1499938964844,293.1499938964844,281.25,36000.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125604033470154,1.0,0.0,0.0,3.6369025707244873,3.6369264125823975,8.825851409710594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.08447265625,0.0,1518.650146484375,1895.4371337890625,0.0,3520.349853515625,0.9023677706718444,1.0,0.0,3.0,1.0,0.0
12143400,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.955724000930786,0.4531408548355102,0.4081971943378448,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.5389769077301025,0.5006848573684692,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8691865801811218,0.3483863174915313,0.2442236691713333,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8258841037750244,0.2962249219417572,0.2819509506225586,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7315256595611572,0.2036261409521103,0.9241269826889038,285.0204467773437,284.95001220703125,300.4078674316406,288.9600524902344,299.3305053710937,297.2981872558594,285.02056884765625,1.0,0.5268697142601013,0.4499086737632751,0.4499086737632751,1.0,1.0,-2.833972215652466,0.9419351816177368,1.89203691482544,0.2969912886619568,0.8968216180801392,0.8968216180801392,0.0,119.1621551513672,109.0,39655.22265625,0.0,1870.0064697265625,1.0,280.941650390625,283.545166015625,291.9129638671875,294.4322204589844,293.1499938964844,293.1499938964844,281.25,36000.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125604033470154,1.0,0.0,0.0,3.6369025707244873,3.6369264125823975,8.825851409710594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.08447265625,0.0,1518.650146484375,1895.4371337890625,0.0,3520.349853515625,0.9023677706718444,1.0,0.0,3.0,1.0,0.0
12143460,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9669904708862304,0.4544273316860199,0.4091095328330993,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.9990000128746032,0.5467211008071899,0.4850802421569824,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.8819966912269592,0.3527479171752929,0.2470681220293045,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.8361774682998657,0.2989252805709839,0.2842546701431274,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.7406856417655945,0.2056413888931274,0.9320153594017028,285.2052307128906,284.95001220703125,300.4166564941406,288.9106140136719,299.3546447753906,297.331787109375,285.2066650390625,1.0,0.5240193605422974,0.449458509683609,0.449458509683609,1.0,1.0,-2.830484390258789,0.9394353032112122,1.8910491466522217,0.2967842519283294,0.9017329812049866,0.9017329812049866,0.0,114.9926528930664,112.0,38634.8828125,0.0,1845.3800048828125,1.0,281.2416687011719,283.77215576171875,291.8667907714844,294.3178405761719,293.1499938964844,293.1499938964844,280.95001220703125,35765.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900931477546692,1.0,0.0,0.0,3.644937515258789,3.644961357116699,8.864892038218386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.8779296875,0.0,1525.7916259765625,1895.4371337890625,0.0,3412.265625,0.9040042757987976,1.0,0.0,3.0,1.0,0.0
12143520,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9669904708862304,0.4544273316860199,0.4091095328330993,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.9990000128746032,0.5467211008071899,0.4850802421569824,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.8819966912269592,0.3527479171752929,0.2470681220293045,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.8361774682998657,0.2989252805709839,0.2842546701431274,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.7406856417655945,0.2056413888931274,0.9320153594017028,285.2052307128906,284.95001220703125,300.4166564941406,288.9106140136719,299.3546447753906,297.331787109375,285.2066650390625,1.0,0.5240193605422974,0.449458509683609,0.449458509683609,1.0,1.0,-2.830484390258789,0.9394353032112122,1.8910491466522217,0.2967842519283294,0.9017329812049866,0.9017329812049866,0.0,114.9926528930664,112.0,38634.8828125,0.0,1845.3800048828125,1.0,281.2416687011719,283.77215576171875,291.8667907714844,294.3178405761719,293.1499938964844,293.1499938964844,280.95001220703125,35765.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900931477546692,1.0,0.0,0.0,3.644937515258789,3.644961357116699,8.864892038218386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.8779296875,0.0,1525.7916259765625,1895.4371337890625,0.0,3412.265625,0.9040042757987976,1.0,0.0,3.0,1.0,0.0
12143580,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9721055626869202,0.45384281873703,0.4090882539749145,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9990000128746032,0.5540826320648193,0.4772753119468689,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8899475336074829,0.3560024201869964,0.2495554685592651,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8422795534133911,0.3007647395133972,0.2862205803394317,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.746268093585968,0.2070789188146591,0.9391651153564452,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,299.3717041015625,297.35479736328125,285.02862548828125,1.0,0.523557722568512,0.4490083456039428,0.4490083456039428,1.0,1.0,-2.835022449493408,0.9401875734329224,1.8948348760604856,0.2967981696128845,0.901388943195343,0.901388943195343,0.0,113.16561889648438,115.0,39636.76953125,0.0,1843.6744384765625,1.0,280.95782470703125,283.5558776855469,291.9141845703125,294.49566650390625,293.1499938964844,293.1499938964844,280.6499938964844,35867.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169284701347352,1.0,0.0,0.0,3.650672197341919,3.650696039199829,8.892808978089306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.7333984375,0.0,1532.927001953125,1895.4371337890625,0.0,3560.78564453125,0.9053279757499696,1.0,0.0,3.0,1.0,0.0
12143640,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9721055626869202,0.45384281873703,0.4090882539749145,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9990000128746032,0.5540826320648193,0.4772753119468689,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8899475336074829,0.3560024201869964,0.2495554685592651,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8422795534133911,0.3007647395133972,0.2862205803394317,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.746268093585968,0.2070789188146591,0.9391651153564452,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,299.3717041015625,297.35479736328125,285.02862548828125,1.0,0.523557722568512,0.4490083456039428,0.4490083456039428,1.0,1.0,-2.835022449493408,0.9401875734329224,1.8948348760604856,0.2967981696128845,0.901388943195343,0.901388943195343,0.0,113.16561889648438,115.0,39636.76953125,0.0,1843.6744384765625,1.0,280.95782470703125,283.5558776855469,291.9141845703125,294.49566650390625,293.1499938964844,293.1499938964844,280.6499938964844,35867.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169284701347352,1.0,0.0,0.0,3.650672197341919,3.650696039199829,8.892808978089306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.7333984375,0.0,1532.927001953125,1895.4371337890625,0.0,3560.78564453125,0.9053279757499696,1.0,0.0,3.0,1.0,0.0
12143700,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.972203493118286,0.4529286623001098,0.4084575474262237,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9990000128746032,0.5569021105766296,0.4763892889022827,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8916419744491577,0.3571814298629761,0.2504771947860718,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.843343198299408,0.3012778759002685,0.2868293821811676,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.747265636920929,0.2074626386165619,0.9413750171661376,284.8890991210937,284.95001220703125,300.4281311035156,288.8287658691406,299.3749084472656,297.3584899902344,284.88006591796875,1.0,0.5238749384880066,0.4487832486629486,0.4487832486629486,1.0,1.0,-2.8376948833465576,0.9407175183296204,1.8969773054122925,0.296882301568985,0.8996233344078064,0.8996233344078064,0.0,113.0459976196289,115.0,40569.08203125,0.0,1847.292724609375,1.0,280.701171875,283.375732421875,291.9247436523437,294.6264038085937,293.1499938964844,293.1499938964844,280.6499938964844,35972.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285990595817566,1.0,0.0,0.0,3.6509954929351807,3.65101957321167,8.894384677660128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.29296875,0.0,1534.07373046875,1895.4371337890625,0.0,3668.293701171875,0.905433714389801,1.0,0.0,3.0,1.0,0.0
12143760,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.970941960811615,0.4517566561698913,0.4074746370315552,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.9990000128746032,0.5591005086898804,0.4771686792373657,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.892022430896759,0.3581463098526001,0.2511990368366241,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.843242347240448,0.3015738427639007,0.287190318107605,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7471836805343628,0.2076449394226074,0.9425898194313048,284.8383178710937,284.95001220703125,300.4314880371094,288.7996520996094,299.37481689453125,297.3573303222656,284.8368530273437,1.0,0.5244314074516296,0.4485619068145752,0.4485619068145752,1.0,1.0,-2.840211868286133,0.941193163394928,1.89901864528656,0.2969550192356109,0.8983237743377686,0.8983237743377686,0.0,113.345703125,118.0,40676.81640625,0.0,1852.703125,1.0,280.6581115722656,283.32550048828125,291.873046875,294.5396728515625,293.1499938964844,293.1499938964844,280.95001220703125,36066.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351247549057008,1.0,0.0,0.0,3.648881912231445,3.648905992507935,8.884089197636058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.1943359375,0.0,1532.423828125,1895.4371337890625,0.0,3728.0234375,0.9050569534301758,1.0,0.0,3.0,1.0,0.0
12143820,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9686484336853028,0.451228529214859,0.4064966440200805,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5638701915740967,0.4794922769069671,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8927967548370361,0.3611789345741272,0.2530610859394073,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8428940176963806,0.3028977811336517,0.2882129848003387,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7467791438102722,0.2084576487541198,0.9455661177635192,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,299.3798217773437,297.3626403808594,285.0128479003906,1.0,0.5262455344200134,0.4481192529201507,0.4481192529201507,1.0,1.0,-2.8488664627075195,0.9435503482818604,1.9053161144256592,0.297624409198761,0.9005260467529297,0.9005260467529297,0.0,114.2736587524414,136.0,39715.53515625,0.0,1870.87646484375,1.0,280.9421691894531,283.5397033691406,291.7149658203125,294.2568054199219,293.1499938964844,293.1499938964844,280.6499938964844,35942.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260281920433044,1.0,0.0,0.0,3.6501755714416495,3.65019965171814,8.890390290616779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.83935546875,0.0,1532.934326171875,1895.4371337890625,0.0,3644.6826171875,0.9052889347076416,1.0,0.0,3.0,1.0,0.0
12143880,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9686484336853028,0.451228529214859,0.4064966440200805,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5638701915740967,0.4794922769069671,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8927967548370361,0.3611789345741272,0.2530610859394073,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8428940176963806,0.3028977811336517,0.2882129848003387,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7467791438102722,0.2084576487541198,0.9455661177635192,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,299.3798217773437,297.3626403808594,285.0128479003906,1.0,0.5262455344200134,0.4481192529201507,0.4481192529201507,1.0,1.0,-2.8488664627075195,0.9435503482818604,1.9053161144256592,0.297624409198761,0.9005260467529297,0.9005260467529297,0.0,114.2736587524414,136.0,39715.53515625,0.0,1870.87646484375,1.0,280.9421691894531,283.5397033691406,291.7149658203125,294.2568054199219,293.1499938964844,293.1499938964844,280.6499938964844,35942.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260281920433044,1.0,0.0,0.0,3.6501755714416495,3.65019965171814,8.890390290616779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.83935546875,0.0,1532.934326171875,1895.4371337890625,0.0,3644.6826171875,0.9052889347076416,1.0,0.0,3.0,1.0,0.0
12143940,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9564855098724364,0.4500259757041931,0.4059665203094482,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.566568911075592,0.4968398511409759,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8845980763435364,0.3638907074928283,0.2552505135536194,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8347941040992737,0.3039979636669159,0.2896074056625366,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7395711541175842,0.2091181129217147,0.9500152468681335,284.8538513183594,284.95001220703125,300.4425964355469,288.67535400390625,299.3769836425781,297.3550720214844,284.8535461425781,1.0,0.5343198180198669,0.4476765990257263,0.4476765990257263,1.0,1.0,-2.8787097930908203,0.95410817861557,1.924601674079895,0.3015826940536499,0.8979354500770569,0.8979354500770569,0.0,119.92317962646484,139.0,40943.3984375,0.0,1946.3331298828125,1.0,280.6578369140625,283.3422241210937,291.7242736816406,294.3848571777344,293.1499938964844,293.1499938964844,280.95001220703125,36084.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393747448921204,1.0,0.0,0.0,3.647781848907471,3.647805690765381,8.878732842276804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.03076171875,0.0,1531.3309326171875,1895.4371337890625,0.0,3766.758056640625,0.9048295021057128,1.0,0.0,3.0,1.0,0.0
12144000,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9564855098724364,0.4500259757041931,0.4059665203094482,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.566568911075592,0.4968398511409759,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8845980763435364,0.3638907074928283,0.2552505135536194,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8347941040992737,0.3039979636669159,0.2896074056625366,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7395711541175842,0.2091181129217147,0.9500152468681335,284.8538513183594,284.95001220703125,300.4425964355469,288.67535400390625,299.3769836425781,297.3550720214844,284.8535461425781,1.0,0.5343198180198669,0.4476765990257263,0.4476765990257263,1.0,1.0,-2.8787097930908203,0.95410817861557,1.924601674079895,0.3015826940536499,0.8979354500770569,0.8979354500770569,0.0,119.92317962646484,139.0,40943.3984375,0.0,1946.3331298828125,1.0,280.6578369140625,283.3422241210937,291.7242736816406,294.3848571777344,293.1499938964844,293.1499938964844,280.95001220703125,36084.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393747448921204,1.0,0.0,0.0,3.647781848907471,3.647805690765381,8.878732842276804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.03076171875,0.0,1531.3309326171875,1895.4371337890625,0.0,3766.758056640625,0.9048295021057128,1.0,0.0,3.0,1.0,0.0
12144060,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9453412294387816,0.4498343765735626,0.4055159389972687,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.5675243735313416,0.512407124042511,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8779304623603821,0.3672255575656891,0.257466048002243,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.828009307384491,0.3054742515087127,0.2909495830535888,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.7334516048431396,0.2099467664957046,0.9538632035255432,285.041748046875,284.95001220703125,300.4467468261719,288.6092834472656,299.3690795898437,297.341552734375,285.0438232421875,1.0,0.54097980260849,0.4469009041786194,0.4469009041786194,1.0,1.0,-2.905790328979492,0.9628114104270936,1.942978978157044,0.3047121465206146,0.9006550312042236,0.9006550312042236,0.0,125.1717529296875,142.0,40180.2265625,0.0,2016.6563720703125,1.0,280.942138671875,283.5691833496094,291.5903015136719,294.1495056152344,293.1499938964844,293.1499938964844,280.6499938964844,35926.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318230748176576,1.0,0.0,0.0,3.649622917175293,3.6496469974517822,8.887697617865342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.63671875,0.0,1532.201904296875,1895.4371337890625,0.0,3697.84033203125,0.9051585793495178,1.0,0.0,3.0,1.0,0.0
12144120,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9453412294387816,0.4498343765735626,0.4055159389972687,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.5675243735313416,0.512407124042511,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8779304623603821,0.3672255575656891,0.257466048002243,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.828009307384491,0.3054742515087127,0.2909495830535888,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.7334516048431396,0.2099467664957046,0.9538632035255432,285.041748046875,284.95001220703125,300.4467468261719,288.6092834472656,299.3690795898437,297.341552734375,285.0438232421875,1.0,0.54097980260849,0.4469009041786194,0.4469009041786194,1.0,1.0,-2.905790328979492,0.9628114104270936,1.942978978157044,0.3047121465206146,0.9006550312042236,0.9006550312042236,0.0,125.1717529296875,142.0,40180.2265625,0.0,2016.6563720703125,1.0,280.942138671875,283.5691833496094,291.5903015136719,294.1495056152344,293.1499938964844,293.1499938964844,280.6499938964844,35926.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318230748176576,1.0,0.0,0.0,3.649622917175293,3.6496469974517822,8.887697617865342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.63671875,0.0,1532.201904296875,1895.4371337890625,0.0,3697.84033203125,0.9051585793495178,1.0,0.0,3.0,1.0,0.0
12144180,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9359307289123536,0.4487005174160003,0.4050685167312622,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9990000128746032,0.5673869848251343,0.5254389047622681,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8730852603912354,0.3700336217880249,0.2597317993640899,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8227896094322205,0.3065687417984009,0.2923423051834106,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7287172675132751,0.210496038198471,0.9577853083610536,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,299.35601806640625,297.32135009765625,284.8780517578125,1.0,0.5469743609428406,0.4461252093315124,0.4461252093315124,1.0,1.0,-2.930034875869751,0.9703625440597534,1.9596723318099976,0.3072770535945892,0.8983796834945679,0.8983796834945679,0.0,129.73486328125,145.0,41299.59765625,0.0,2079.974609375,1.0,280.6578369140625,283.3658752441406,291.5989074707031,294.2830505371094,293.1499938964844,293.1499938964844,280.95001220703125,36057.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472664594650269,1.0,0.0,0.0,3.648281335830689,3.648305177688599,8.88116460373567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.7236328125,0.0,1531.68798828125,1895.4371337890625,0.0,3838.302978515625,0.9049227237701416,1.0,0.0,3.0,1.0,0.0
12144240,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9359307289123536,0.4487005174160003,0.4050685167312622,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9990000128746032,0.5673869848251343,0.5254389047622681,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8730852603912354,0.3700336217880249,0.2597317993640899,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8227896094322205,0.3065687417984009,0.2923423051834106,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7287172675132751,0.210496038198471,0.9577853083610536,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,299.35601806640625,297.32135009765625,284.8780517578125,1.0,0.5469743609428406,0.4461252093315124,0.4461252093315124,1.0,1.0,-2.930034875869751,0.9703625440597534,1.9596723318099976,0.3072770535945892,0.8983796834945679,0.8983796834945679,0.0,129.73486328125,145.0,41299.59765625,0.0,2079.974609375,1.0,280.6578369140625,283.3658752441406,291.5989074707031,294.2830505371094,293.1499938964844,293.1499938964844,280.95001220703125,36057.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472664594650269,1.0,0.0,0.0,3.648281335830689,3.648305177688599,8.88116460373567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.7236328125,0.0,1531.68798828125,1895.4371337890625,0.0,3838.302978515625,0.9049227237701416,1.0,0.0,3.0,1.0,0.0
12144300,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.931053876876831,0.4483464062213897,0.4045497179031372,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.567237377166748,0.5318819284439087,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8706079125404358,0.3715523481369018,0.2607070207595825,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8201030492782593,0.3071519136428833,0.2928462326526642,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7262581586837769,0.2107621431350708,0.9589682817459106,285.0102233886719,284.95001220703125,300.4512634277344,288.5065002441406,299.3500061035156,297.3122253417969,285.0189514160156,1.0,0.5496949553489685,0.445737361907959,0.445737361907959,1.0,1.0,-2.9403553009033203,0.9734356999397278,1.9669196605682373,0.3082127273082733,0.9000265002250671,0.9000265002250671,0.0,131.9611053466797,145.0,40531.453125,0.0,2108.64892578125,1.0,280.9012756347656,283.5373229980469,291.4949951171875,294.0453186035156,293.1499938964844,293.1499938964844,280.95001220703125,35982.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425812363624572,1.0,0.0,0.0,3.6484689712524414,3.64849305152893,8.882078645910951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.4072265625,0.0,1531.3343505859375,1895.4371337890625,0.0,3795.889404296875,0.904967486858368,1.0,0.0,3.0,1.0,0.0
12144360,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.9272635579109192,0.4485028088092804,0.4045867323875427,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9990000128746032,0.5675230622291565,0.5365580320358276,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8689286708831787,0.3734293282032013,0.2619640529155731,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.818056583404541,0.3080019354820251,0.2936131954193115,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.724359929561615,0.211227461695671,0.960996389389038,285.0632629394531,284.95001220703125,300.4523010253906,288.47149658203125,299.3470458984375,297.30828857421875,285.0650329589844,1.0,0.5523161292076111,0.4452168345451355,0.4452168345451355,1.0,1.0,-2.9508934020996094,0.9762985706329346,1.9745948314666748,0.3089142739772796,0.9013590812683104,0.9013590812683104,0.0,133.99200439453125,148.0,40528.046875,0.0,2136.90087890625,1.0,280.9421081542969,283.5917663574219,291.4567565917969,294.038330078125,293.1499938964844,293.1499938964844,280.6499938964844,35899.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405251741409302,1.0,0.0,0.0,3.651139259338379,3.651163339614868,8.895084988580493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.025390625,0.0,1533.681396484375,1895.4371337890625,0.0,3777.21923828125,0.905478298664093,1.0,0.0,3.0,1.0,0.0
12144420,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.917754888534546,0.4472837746143341,0.4041032493114471,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9940773844718932,0.5677049160003662,0.538020133972168,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8641052842140198,0.3762268722057342,0.2642506659030914,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8126299977302551,0.308990865945816,0.2949405908584595,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7194533348083496,0.2116661816835403,0.9645239114761353,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,299.3362731933594,297.2942810058594,284.884033203125,1.0,0.5568485856056213,0.4441757500171661,0.4441757500171661,1.0,1.0,-2.964184522628784,0.9789996147155762,1.985184907913208,0.3086966574192047,0.8990681171417236,0.8990681171417236,0.0,138.5304412841797,151.0,41471.40234375,0.0,2180.203857421875,1.0,280.6578369140625,283.3746643066406,291.4564208984375,294.1534118652344,293.1499938964844,293.1499938964844,280.95001220703125,36040.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556323885917664,1.0,0.0,0.0,3.650506019592285,3.6505300998687744,8.891999527804728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.63720703125,0.0,1534.0374755859375,1895.4371337890625,0.0,3913.55859375,0.9054065346717834,1.0,0.0,3.0,1.0,0.0
12144480,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.917754888534546,0.4472837746143341,0.4041032493114471,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9940773844718932,0.5677049160003662,0.538020133972168,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8641052842140198,0.3762268722057342,0.2642506659030914,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8126299977302551,0.308990865945816,0.2949405908584595,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7194533348083496,0.2116661816835403,0.9645239114761353,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,299.3362731933594,297.2942810058594,284.884033203125,1.0,0.5568485856056213,0.4441757500171661,0.4441757500171661,1.0,1.0,-2.964184522628784,0.9789996147155762,1.985184907913208,0.3086966574192047,0.8990681171417236,0.8990681171417236,0.0,138.5304412841797,151.0,41471.40234375,0.0,2180.203857421875,1.0,280.6578369140625,283.3746643066406,291.4564208984375,294.1534118652344,293.1499938964844,293.1499938964844,280.95001220703125,36040.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556323885917664,1.0,0.0,0.0,3.650506019592285,3.6505300998687744,8.891999527804728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.63720703125,0.0,1534.0374755859375,1895.4371337890625,0.0,3913.55859375,0.9054065346717834,1.0,0.0,3.0,1.0,0.0
12144540,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9079205989837646,0.4469673931598663,0.403559923171997,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9875859618186952,0.5695539116859436,0.53937166929245,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8587294816970825,0.3795979917049408,0.2664967179298401,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.806387186050415,0.3102877140045166,0.2961306869983673,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7138275504112244,0.2122860699892044,0.9674361944198608,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,299.3332214355469,297.2929382324219,285.063720703125,1.0,0.5603422522544861,0.4431346952915191,0.4431346952915191,1.0,1.0,-2.969264030456543,0.9784867763519288,1.9907771348953247,0.3077077567577362,0.9019981026649476,0.9019981026649476,0.0,143.3306427001953,154.0,40607.92578125,0.0,2215.9755859375,1.0,280.94219970703125,283.5956115722656,291.30938720703125,293.8966064453125,293.1499938964844,293.1499938964844,280.6499938964844,35892.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478251934051514,1.0,0.0,0.0,3.653642177581787,3.653666257858277,8.907284723136399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.685546875,0.0,1536.4224853515625,1895.4371337890625,0.0,3843.3486328125,0.906032383441925,1.0,0.0,3.0,1.0,0.0
12144600,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9079205989837646,0.4469673931598663,0.403559923171997,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9875859618186952,0.5695539116859436,0.53937166929245,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8587294816970825,0.3795979917049408,0.2664967179298401,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.806387186050415,0.3102877140045166,0.2961306869983673,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7138275504112244,0.2122860699892044,0.9674361944198608,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,299.3332214355469,297.2929382324219,285.063720703125,1.0,0.5603422522544861,0.4431346952915191,0.4431346952915191,1.0,1.0,-2.969264030456543,0.9784867763519288,1.9907771348953247,0.3077077567577362,0.9019981026649476,0.9019981026649476,0.0,143.3306427001953,154.0,40607.92578125,0.0,2215.9755859375,1.0,280.94219970703125,283.5956115722656,291.30938720703125,293.8966064453125,293.1499938964844,293.1499938964844,280.6499938964844,35892.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478251934051514,1.0,0.0,0.0,3.653642177581787,3.653666257858277,8.907284723136399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.685546875,0.0,1536.4224853515625,1895.4371337890625,0.0,3843.3486328125,0.906032383441925,1.0,0.0,3.0,1.0,0.0
12144660,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9014113545417786,0.4457020759582519,0.4029970467090606,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9832140207290648,0.5709178447723389,0.541139543056488,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8557714223861694,0.382417768239975,0.2687759697437286,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022703528404236,0.3111839592456817,0.2973406612873077,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7100394368171692,0.2126684337854385,0.9705632328987122,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,299.3272399902344,297.2865905761719,284.8817443847656,1.0,0.5637863874435425,0.4423539042472839,0.4423539042472839,1.0,1.0,-2.978675127029419,0.9802185893058776,1.998456597328186,0.3077386915683746,0.8996639251708984,0.8996639251708984,0.0,147.0517120361328,157.0,41524.56640625,0.0,2251.43798828125,1.0,280.6578063964844,283.3776550292969,291.3085021972656,294.0079040527344,293.1499938964844,293.1499938964844,280.95001220703125,36039.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961933434009552,1.0,0.0,0.0,3.65303111076355,3.65305495262146,8.904304422685527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.1455078125,0.0,1536.8404541015625,1895.4371337890625,0.0,3969.802001953125,0.9059701561927797,1.0,0.0,3.0,1.0,0.0
12144720,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9014113545417786,0.4457020759582519,0.4029970467090606,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9832140207290648,0.5709178447723389,0.541139543056488,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8557714223861694,0.382417768239975,0.2687759697437286,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022703528404236,0.3111839592456817,0.2973406612873077,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7100394368171692,0.2126684337854385,0.9705632328987122,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,299.3272399902344,297.2865905761719,284.8817443847656,1.0,0.5637863874435425,0.4423539042472839,0.4423539042472839,1.0,1.0,-2.978675127029419,0.9802185893058776,1.998456597328186,0.3077386915683746,0.8996639251708984,0.8996639251708984,0.0,147.0517120361328,157.0,41524.56640625,0.0,2251.43798828125,1.0,280.6578063964844,283.3776550292969,291.3085021972656,294.0079040527344,293.1499938964844,293.1499938964844,280.95001220703125,36039.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961933434009552,1.0,0.0,0.0,3.65303111076355,3.65305495262146,8.904304422685527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.1455078125,0.0,1536.8404541015625,1895.4371337890625,0.0,3969.802001953125,0.9059701561927797,1.0,0.0,3.0,1.0,0.0
12144780,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8957647085189819,0.4453919529914856,0.4023920595645904,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9793015122413636,0.5730813145637512,0.5428799390792847,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8534159660339355,0.385867714881897,0.271020770072937,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7986514568328857,0.3124313056468963,0.2984114587306976,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.7065213322639465,0.2132651656866073,0.9730414152145386,285.059814453125,284.95001220703125,300.4523010253906,288.185791015625,299.32623291015625,297.2879333496094,285.06121826171875,1.0,0.5669131278991699,0.4415731132030487,0.4415731132030487,1.0,1.0,-2.9869956970214844,0.9815579652786256,2.0054378509521484,0.3073855638504028,0.9025556445121764,0.9025556445121764,0.0,150.4294891357422,160.0,40683.01953125,0.0,2283.428466796875,1.0,280.9422302246094,283.5987854003906,291.1635131835937,293.7527160644531,293.1499938964844,293.1499938964844,280.6499938964844,35894.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536263346672058,1.0,0.0,0.0,3.656123161315918,3.6561472415924072,8.919385550143488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.74755859375,0.0,1539.1988525390625,1895.4371337890625,0.0,3895.57177734375,0.9065885543823242,1.0,0.0,3.0,1.0,0.0
12144840,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8957647085189819,0.4453919529914856,0.4023920595645904,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9793015122413636,0.5730813145637512,0.5428799390792847,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8534159660339355,0.385867714881897,0.271020770072937,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7986514568328857,0.3124313056468963,0.2984114587306976,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.7065213322639465,0.2132651656866073,0.9730414152145386,285.059814453125,284.95001220703125,300.4523010253906,288.185791015625,299.32623291015625,297.2879333496094,285.06121826171875,1.0,0.5669131278991699,0.4415731132030487,0.4415731132030487,1.0,1.0,-2.9869956970214844,0.9815579652786256,2.0054378509521484,0.3073855638504028,0.9025556445121764,0.9025556445121764,0.0,150.4294891357422,160.0,40683.01953125,0.0,2283.428466796875,1.0,280.9422302246094,283.5987854003906,291.1635131835937,293.7527160644531,293.1499938964844,293.1499938964844,280.6499938964844,35894.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536263346672058,1.0,0.0,0.0,3.656123161315918,3.6561472415924072,8.919385550143488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.74755859375,0.0,1539.1988525390625,1895.4371337890625,0.0,3895.57177734375,0.9065885543823242,1.0,0.0,3.0,1.0,0.0
12144900,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.8937995433807373,0.4450196027755737,0.4023797512054443,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.9780550003051758,0.5740170478820801,0.5440413951873779,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8529747128486633,0.3874883353710174,0.272316426038742,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7975583076477051,0.3129980862140655,0.2991197407245636,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.7054233551025391,0.2135500460863113,0.97493314743042,284.9296569824219,284.95001220703125,300.4512634277344,288.1502685546875,299.32489013671875,297.2875061035156,284.9214782714844,1.0,0.5685496926307678,0.4411827325820923,0.4411827325820923,1.0,1.0,-2.9930644035339355,0.9829416275024414,2.010122776031494,0.3075889647006988,0.901181936264038,0.901181936264038,0.0,151.8572540283203,160.0,41512.14453125,0.0,2301.568115234375,1.0,280.69854736328125,283.4298095703125,291.19781494140625,293.9256896972656,293.1499938964844,293.1499938964844,280.6499938964844,35964.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619768857955932,1.0,0.0,0.0,3.65695071220398,3.6569747924804688,8.92342370661936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.38671875,0.0,1540.6512451171875,1895.4371337890625,0.0,3970.188232421875,0.9067671298980712,1.0,0.0,3.0,1.0,0.0
12144960,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8905587196350098,0.4441295862197876,0.4018157720565796,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.975669801235199,0.5744704008102417,0.5447033047676086,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8514692187309265,0.3887462317943573,0.2733324766159057,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7954445481300354,0.3132714331150055,0.2995531857013702,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7033995985984802,0.2136119902133941,0.975939154624939,284.88037109375,284.95001220703125,300.45001220703125,288.11492919921875,299.3202209472656,297.28240966796875,284.87890625,1.0,0.5700429081916809,0.4407894909381866,0.4407894909381866,1.0,1.0,-2.9961392879486084,0.9831748604774476,2.0129644870758057,0.3073267936706543,0.9001806974411011,0.9001806974411011,0.0,153.7184295654297,163.0,41599.18359375,0.0,2316.599853515625,1.0,280.6576538085937,283.38055419921875,291.1649169921875,293.8662414550781,293.1499938964844,293.1499938964844,280.3500061035156,36042.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967499017715454,1.0,0.0,0.0,3.65542197227478,3.6554460525512695,8.915964713196445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.68798828125,0.0,1539.5255126953125,1895.4371337890625,0.0,4019.14404296875,0.9065068364143372,1.0,0.0,3.0,1.0,0.0
12145020,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.8826572299003601,0.4415790736675262,0.3999147415161133,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781005859375,0.9693434834480286,0.5745295882225037,0.5451807379722595,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.8472268581390381,0.3906549215316772,0.2749147117137909,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7899395227432251,0.3132493793964386,0.2998733818531036,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.6980913281440735,0.2132567167282104,0.9758483171463012,284.67828369140625,284.95001220703125,300.4467468261719,288.04522705078125,299.3060913085937,297.2659912109375,284.6766052246094,1.0,0.5725616216659546,0.4400030076503753,0.4400030076503753,1.0,1.0,-2.9966135025024414,0.981481909751892,2.015131711959839,0.3058501482009887,0.8948962688446045,0.8948962688446045,0.0,157.8941192626953,166.0,42420.25390625,0.0,2338.802001953125,1.0,280.3581848144531,283.142333984375,291.10504150390625,293.8742980957031,293.1499938964844,293.1499938964844,280.6499938964844,36279.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982754111289978,1.0,0.0,0.0,3.6457695960998535,3.645793676376343,8.868940994943841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.27783203125,0.0,1530.558837890625,1895.4371337890625,0.0,4152.6171875,0.9045047163963318,1.0,0.0,3.0,1.0,0.0
