time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12145080,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.8826572299003601,0.4415790736675262,0.3999147415161133,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781005859375,0.9693434834480286,0.5745295882225037,0.5451807379722595,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.8472268581390381,0.3906549215316772,0.2749147117137909,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7899395227432251,0.3132493793964386,0.2998733818531036,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.6980913281440735,0.2132567167282104,0.9758483171463012,284.67828369140625,284.95001220703125,300.4467468261719,288.04522705078125,299.3060913085937,297.2659912109375,284.6766052246094,1.0,0.5725616216659546,0.4400030076503753,0.4400030076503753,1.0,1.0,-2.9966135025024414,0.981481909751892,2.015131711959839,0.3058501482009887,0.8948962688446045,0.8948962688446045,0.0,157.8941192626953,166.0,42420.25390625,0.0,2338.802001953125,1.0,280.3581848144531,283.142333984375,291.10504150390625,293.8742980957031,293.1499938964844,293.1499938964844,280.6499938964844,36279.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982754111289978,1.0,0.0,0.0,3.6457695960998535,3.645793676376343,8.868940994943841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.27783203125,0.0,1530.558837890625,1895.4371337890625,0.0,4152.6171875,0.9045047163963318,1.0,0.0,3.0,1.0,0.0
12145140,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8770588040351868,0.4407031536102295,0.3986975848674774,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9648506045341492,0.5759204626083374,0.5460994243621826,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8448493480682373,0.3936876654624939,0.276804655790329,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7861301302909851,0.3139267861843109,0.3003400862216949,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.694208025932312,0.2133422642946243,0.975812554359436,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,299.30133056640625,297.2635803222656,284.8544006347656,1.0,0.5748344659805298,0.4392165243625641,0.4392165243625641,1.0,1.0,-2.999032974243164,0.9805418848991394,2.018491268157959,0.3044359982013702,0.8950132131576538,0.8950132131576538,0.0,161.15016174316406,169.0,41487.5703125,0.0,2359.853515625,1.0,280.64215087890625,283.3641357421875,290.9454345703125,293.5848999023437,293.1499938964844,293.1499938964844,280.95001220703125,36169.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720945358276368,1.0,0.0,0.0,3.638609647750856,3.638633728027344,8.8341391801805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.3076171875,0.0,1521.795166015625,1895.4371337890625,0.0,4059.63427734375,0.9028595089912416,1.0,0.0,3.0,1.0,0.0
12145200,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8770588040351868,0.4407031536102295,0.3986975848674774,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9648506045341492,0.5759204626083374,0.5460994243621826,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8448493480682373,0.3936876654624939,0.276804655790329,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7861301302909851,0.3139267861843109,0.3003400862216949,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.694208025932312,0.2133422642946243,0.975812554359436,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,299.30133056640625,297.2635803222656,284.8544006347656,1.0,0.5748344659805298,0.4392165243625641,0.4392165243625641,1.0,1.0,-2.999032974243164,0.9805418848991394,2.018491268157959,0.3044359982013702,0.8950132131576538,0.8950132131576538,0.0,161.15016174316406,169.0,41487.5703125,0.0,2359.853515625,1.0,280.64215087890625,283.3641357421875,290.9454345703125,293.5848999023437,293.1499938964844,293.1499938964844,280.95001220703125,36169.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720945358276368,1.0,0.0,0.0,3.638609647750856,3.638633728027344,8.8341391801805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.3076171875,0.0,1521.795166015625,1895.4371337890625,0.0,4059.63427734375,0.9028595089912416,1.0,0.0,3.0,1.0,0.0
12145260,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8752330541610718,0.4413439929485321,0.3990648686885834,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9640212655067444,0.5788168907165527,0.5485823154449463,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8456774353981018,0.397944837808609,0.2796279489994049,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7855044007301331,0.3155994713306427,0.3017694056034088,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6933424472808838,0.2142478972673416,0.9793005585670472,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,299.3066101074219,297.2752380371094,285.0543518066406,1.0,0.5776683688163757,0.4385819137096405,0.4385819137096405,1.0,1.0,-3.0117557048797607,0.98384290933609,2.0279128551483154,0.3049807548522949,0.898023784160614,0.898023784160614,0.0,163.11508178710938,172.0,40662.03125,0.0,2393.142822265625,1.0,280.9416809082031,283.6085205078125,290.8646850585937,293.4298400878906,293.1499938964844,293.1499938964844,281.25,35955.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959324061870575,1.0,0.0,0.0,3.639559030532837,3.639582872390747,8.8387497498843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.337890625,0.0,1521.25146484375,1895.4371337890625,0.0,3946.557861328125,0.9029317498207092,1.0,0.0,3.0,1.0,0.0
12145320,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8752330541610718,0.4413439929485321,0.3990648686885834,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9640212655067444,0.5788168907165527,0.5485823154449463,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8456774353981018,0.397944837808609,0.2796279489994049,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7855044007301331,0.3155994713306427,0.3017694056034088,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6933424472808838,0.2142478972673416,0.9793005585670472,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,299.3066101074219,297.2752380371094,285.0543518066406,1.0,0.5776683688163757,0.4385819137096405,0.4385819137096405,1.0,1.0,-3.0117557048797607,0.98384290933609,2.0279128551483154,0.3049807548522949,0.898023784160614,0.898023784160614,0.0,163.11508178710938,172.0,40662.03125,0.0,2393.142822265625,1.0,280.9416809082031,283.6085205078125,290.8646850585937,293.4298400878906,293.1499938964844,293.1499938964844,281.25,35955.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959324061870575,1.0,0.0,0.0,3.639559030532837,3.639582872390747,8.8387497498843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.337890625,0.0,1521.25146484375,1895.4371337890625,0.0,3946.557861328125,0.9029317498207092,1.0,0.0,3.0,1.0,0.0
12145380,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8746730089187622,0.4426719546318054,0.400143563747406,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.9644782543182372,0.5824679732322693,0.5518772602081299,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.8476390242576599,0.4028563201427459,0.2829587161540985,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.786076545715332,0.3178553283214569,0.3038036227226257,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.6937408447265625,0.2156968861818313,0.9853967428207396,285.2646484375,284.95001220703125,300.4314880371094,287.8478088378906,299.3158569335937,297.2927551269531,285.26708984375,1.0,0.5811524987220764,0.4379472732543945,0.4379472732543945,1.0,1.0,-3.0307857990264893,0.9895212054252625,2.041264533996582,0.3065123558044433,0.9039194583892822,0.9039194583892822,0.0,164.8328399658203,175.0,39996.70703125,0.0,2437.085205078125,1.0,281.24169921875,283.8570556640625,290.8108825683594,293.3252868652344,293.1499938964844,293.1499938964844,280.95001220703125,35694.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490384459495544,1.0,0.0,0.0,3.650122165679932,3.650146007537842,8.890129379324208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.35302734375,0.0,1531.0174560546875,1895.4371337890625,0.0,3854.29541015625,0.9051191806793212,1.0,0.0,3.0,1.0,0.0
12145440,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8746730089187622,0.4426719546318054,0.400143563747406,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.9644782543182372,0.5824679732322693,0.5518772602081299,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.8476390242576599,0.4028563201427459,0.2829587161540985,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.786076545715332,0.3178553283214569,0.3038036227226257,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.6937408447265625,0.2156968861818313,0.9853967428207396,285.2646484375,284.95001220703125,300.4314880371094,287.8478088378906,299.3158569335937,297.2927551269531,285.26708984375,1.0,0.5811524987220764,0.4379472732543945,0.4379472732543945,1.0,1.0,-3.0307857990264893,0.9895212054252625,2.041264533996582,0.3065123558044433,0.9039194583892822,0.9039194583892822,0.0,164.8328399658203,175.0,39996.70703125,0.0,2437.085205078125,1.0,281.24169921875,283.8570556640625,290.8108825683594,293.3252868652344,293.1499938964844,293.1499938964844,280.95001220703125,35694.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490384459495544,1.0,0.0,0.0,3.650122165679932,3.650146007537842,8.890129379324208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.35302734375,0.0,1531.0174560546875,1895.4371337890625,0.0,3854.29541015625,0.9051191806793212,1.0,0.0,3.0,1.0,0.0
12145500,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.8739898204803467,0.4427151679992676,0.4005958437919616,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12677001953125,0.9643016457557678,0.5837687253952026,0.5534811615943909,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.8482904434204102,0.4049156606197357,0.2846154868602752,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.7860750555992126,0.318728893995285,0.3048494160175323,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.6937301754951477,0.2162777632474899,0.9887514710426332,285.1276550292969,284.95001220703125,300.4281311035156,287.8172302246094,299.316650390625,297.29608154296875,285.1197814941406,1.0,0.583052933216095,0.4376299679279327,0.4376299679279327,1.0,1.0,-3.040546178817749,0.992435872554779,2.048110246658325,0.3074013292789459,0.903793215751648,0.903793215751648,0.0,165.95362854003906,175.0,40814.96875,0.0,2461.049560546875,1.0,280.99853515625,283.6851501464844,290.8702697753906,293.5353088378906,293.1499938964844,293.1499938964844,280.95001220703125,35741.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590652585029602,1.0,0.0,0.0,3.655316829681397,3.6553409099578857,8.91545198555832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.0205078125,0.0,1537.1549072265625,1895.4371337890625,0.0,3944.2490234375,0.9062525629997252,1.0,0.0,3.0,1.0,0.0
12145560,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8716370463371277,0.4420980811119079,0.4003238379955292,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.9624358415603638,0.5844233632087708,0.5543921589851379,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8475074172019958,0.4064859449863434,0.2858805060386657,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.7846915125846863,0.3192064464092254,0.3055117130279541,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.692449152469635,0.2165546119213104,0.9908547401428224,285.0798645019531,284.95001220703125,300.4245300292969,287.7875061035156,299.3124084472656,297.2928466796875,285.0784606933594,1.0,0.5847964286804199,0.4371370077133178,0.4371370077133178,1.0,1.0,-3.0461671352386475,0.9933876991271972,2.05277943611145,0.3072613179683685,0.9041364192962646,0.9041364192962646,0.0,167.74253845214844,178.0,40941.37890625,0.0,2480.856201171875,1.0,280.95782470703125,283.6356201171875,290.849853515625,293.49737548828125,293.1499938964844,293.1499938964844,280.6499938964844,35797.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662633538246156,1.0,0.0,0.0,3.65848970413208,3.658513784408569,8.930936132856004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.99755859375,0.0,1541.1136474609375,1895.4371337890625,0.0,4008.217529296875,0.9070290923118592,1.0,0.0,3.0,1.0,0.0
12145620,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8650143146514893,0.4399200975894928,0.3988032341003418,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9564850926399232,0.5846524834632874,0.5550965070724487,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8442023396492004,0.4088428616523742,0.2878117263317108,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7801399230957031,0.3194243311882019,0.3061079382896423,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881199479103088,0.2164760082960128,0.9922223091125488,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,299.2973937988281,297.27783203125,284.87664794921875,1.0,0.5877367258071899,0.4361511468887329,0.4361511468887329,1.0,1.0,-3.0498783588409424,0.9923929572105408,2.057485342025757,0.3056836724281311,0.9015227556228638,0.9015227556228638,0.0,172.04864501953125,181.0,41841.6015625,0.0,2510.23486328125,1.0,280.6581726074219,283.3945007324219,290.8023681640625,293.52734375,293.1499938964844,293.1499938964844,280.3500061035156,36000.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841302037239076,1.0,0.0,0.0,3.659178972244263,3.659203052520752,8.934300694818376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.39599609375,0.0,1543.408447265625,1895.4371337890625,0.0,4164.5205078125,0.9073137044906616,1.0,0.0,3.0,1.0,0.0
12145680,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8650143146514893,0.4399200975894928,0.3988032341003418,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9564850926399232,0.5846524834632874,0.5550965070724487,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8442023396492004,0.4088428616523742,0.2878117263317108,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7801399230957031,0.3194243311882019,0.3061079382896423,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881199479103088,0.2164760082960128,0.9922223091125488,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,299.2973937988281,297.27783203125,284.87664794921875,1.0,0.5877367258071899,0.4361511468887329,0.4361511468887329,1.0,1.0,-3.0498783588409424,0.9923929572105408,2.057485342025757,0.3056836724281311,0.9015227556228638,0.9015227556228638,0.0,172.04864501953125,181.0,41841.6015625,0.0,2510.23486328125,1.0,280.6581726074219,283.3945007324219,290.8023681640625,293.52734375,293.1499938964844,293.1499938964844,280.3500061035156,36000.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841302037239076,1.0,0.0,0.0,3.659178972244263,3.659203052520752,8.934300694818376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.39599609375,0.0,1543.408447265625,1895.4371337890625,0.0,4164.5205078125,0.9073137044906616,1.0,0.0,3.0,1.0,0.0
12145740,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.8576012253761292,0.4370773732662201,0.3965624570846557,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733703613281,0.9492572546005248,0.5839990973472595,0.5548450350761414,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.8400821089744568,0.4105796217918396,0.2892430126667022,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.7746678590774536,0.3189939856529236,0.3060183227062225,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.6827429533004761,0.2157934010028839,0.9906355142593384,284.6735534667969,284.95001220703125,300.4078674316406,287.677978515625,299.2782897949219,297.2577209472656,284.6718444824219,1.0,0.5899084210395813,0.4351652562618255,0.4351652562618255,1.0,1.0,-3.046593427658081,0.9887639284133912,2.0578296184539795,0.3029645681381225,0.8961500525474548,0.8961500525474548,0.0,176.5656280517578,184.0,42637.48828125,0.0,2527.52685546875,1.0,280.3581848144531,283.1531677246094,290.7336730957031,293.5115051269531,293.1499938964844,293.1499938964844,280.6499938964844,36258.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979968667030334,1.0,0.0,0.0,3.650314331054688,3.6503384113311768,8.891065590432845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.9658203125,0.0,1535.4556884765625,1895.4371337890625,0.0,4283.0888671875,0.9055041074752808,1.0,0.0,3.0,1.0,0.0
12145800,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.8576012253761292,0.4370773732662201,0.3965624570846557,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733703613281,0.9492572546005248,0.5839990973472595,0.5548450350761414,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.8400821089744568,0.4105796217918396,0.2892430126667022,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.7746678590774536,0.3189939856529236,0.3060183227062225,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.6827429533004761,0.2157934010028839,0.9906355142593384,284.6735534667969,284.95001220703125,300.4078674316406,287.677978515625,299.2782897949219,297.2577209472656,284.6718444824219,1.0,0.5899084210395813,0.4351652562618255,0.4351652562618255,1.0,1.0,-3.046593427658081,0.9887639284133912,2.0578296184539795,0.3029645681381225,0.8961500525474548,0.8961500525474548,0.0,176.5656280517578,184.0,42637.48828125,0.0,2527.52685546875,1.0,280.3581848144531,283.1531677246094,290.7336730957031,293.5115051269531,293.1499938964844,293.1499938964844,280.6499938964844,36258.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979968667030334,1.0,0.0,0.0,3.650314331054688,3.6503384113311768,8.891065590432845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.9658203125,0.0,1535.4556884765625,1895.4371337890625,0.0,4283.0888671875,0.9055041074752808,1.0,0.0,3.0,1.0,0.0
12145860,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8527711033821106,0.4360857307910919,0.3952232003211975,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.9445936679840088,0.5848987102508545,0.5552647709846497,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8381111025810242,0.4136330783367157,0.2911216020584106,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.7711939215660095,0.3194087147712707,0.3062124848365783,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.6790927052497864,0.2156532108783722,0.989508092403412,284.8465881347656,284.95001220703125,300.3981628417969,287.6297607421875,299.2709350585937,297.2539367675781,284.847900390625,1.0,0.5918368697166443,0.4344939589500427,0.4344939589500427,1.0,1.0,-3.0466113090515137,0.9871276021003724,2.059483766555786,0.3012502193450928,0.8961713910102844,0.8961713910102844,0.0,179.84059143066406,187.0,41676.25390625,0.0,2544.6015625,1.0,280.6421813964844,283.3729858398437,290.58837890625,293.2301025390625,293.1499938964844,293.1499938964844,280.95001220703125,36162.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852523803710938,1.0,0.0,0.0,3.6434502601623535,3.643474102020264,8.857658713168348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.845703125,0.0,1527.1046142578125,1895.4371337890625,0.0,4174.20947265625,0.9039350152015686,1.0,0.0,3.0,1.0,0.0
12145920,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8527711033821106,0.4360857307910919,0.3952232003211975,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.9445936679840088,0.5848987102508545,0.5552647709846497,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8381111025810242,0.4136330783367157,0.2911216020584106,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.7711939215660095,0.3194087147712707,0.3062124848365783,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.6790927052497864,0.2156532108783722,0.989508092403412,284.8465881347656,284.95001220703125,300.3981628417969,287.6297607421875,299.2709350585937,297.2539367675781,284.847900390625,1.0,0.5918368697166443,0.4344939589500427,0.4344939589500427,1.0,1.0,-3.0466113090515137,0.9871276021003724,2.059483766555786,0.3012502193450928,0.8961713910102844,0.8961713910102844,0.0,179.84059143066406,187.0,41676.25390625,0.0,2544.6015625,1.0,280.6421813964844,283.3729858398437,290.58837890625,293.2301025390625,293.1499938964844,293.1499938964844,280.95001220703125,36162.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852523803710938,1.0,0.0,0.0,3.6434502601623535,3.643474102020264,8.857658713168348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.845703125,0.0,1527.1046142578125,1895.4371337890625,0.0,4174.20947265625,0.9039350152015686,1.0,0.0,3.0,1.0,0.0
12145980,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8513203263282776,0.4366750717163086,0.3955250680446625,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9437983632087708,0.5874317288398743,0.5573747754096985,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8391183614730835,0.4179973602294922,0.2940025925636291,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7706811428070068,0.3209057450294494,0.3074546754360199,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6782982349395752,0.2164011746644973,0.9922086596488952,285.05255126953125,284.95001220703125,300.38751220703125,287.5865173339844,299.2739562988281,297.2651062011719,285.0550537109375,1.0,0.5943701267242432,0.4338226616382599,0.4338226616382599,1.0,1.0,-3.057704448699951,0.989661455154419,2.068042993545532,0.3012571930885315,0.8991953730583191,0.8991953730583191,0.0,181.72708129882807,190.0,40876.93359375,0.0,2575.56787109375,1.0,280.94171142578125,283.6191711425781,290.53033447265625,293.0960388183594,293.1499938964844,293.1499938964844,281.25,35952.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704880714416504,1.0,0.0,0.0,3.6444344520568848,3.644458293914795,8.862445497470617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.77734375,0.0,1526.631591796875,1895.4371337890625,0.0,4045.506591796875,0.904021143913269,1.0,0.0,3.0,1.0,0.0
12146040,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8513203263282776,0.4366750717163086,0.3955250680446625,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9437983632087708,0.5874317288398743,0.5573747754096985,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8391183614730835,0.4179973602294922,0.2940025925636291,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7706811428070068,0.3209057450294494,0.3074546754360199,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6782982349395752,0.2164011746644973,0.9922086596488952,285.05255126953125,284.95001220703125,300.38751220703125,287.5865173339844,299.2739562988281,297.2651062011719,285.0550537109375,1.0,0.5943701267242432,0.4338226616382599,0.4338226616382599,1.0,1.0,-3.057704448699951,0.989661455154419,2.068042993545532,0.3012571930885315,0.8991953730583191,0.8991953730583191,0.0,181.72708129882807,190.0,40876.93359375,0.0,2575.56787109375,1.0,280.94171142578125,283.6191711425781,290.53033447265625,293.0960388183594,293.1499938964844,293.1499938964844,281.25,35952.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704880714416504,1.0,0.0,0.0,3.6444344520568848,3.644458293914795,8.862445497470617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.77734375,0.0,1526.631591796875,1895.4371337890625,0.0,4045.506591796875,0.904021143913269,1.0,0.0,3.0,1.0,0.0
12146100,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273864746094,0.8510550260543823,0.4373241066932678,0.3959628343582153,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2287292480469,0.9439547061920166,0.5890880823135376,0.5587753057479858,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.8400472402572632,0.4205028116703033,0.2956494688987732,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254638671875,0.7708829641342163,0.3219389319419861,0.3083319664001465,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.6783927083015442,0.2170295119285583,0.9946563839912416,285.22760009765625,284.95001220703125,300.3818359375,287.5669250488281,299.27752685546875,297.27362060546875,285.2379150390625,1.0,0.5958995819091797,0.4334869980812073,0.4334869980812073,1.0,1.0,-3.065887451171875,0.9919092059135436,2.0739784240722656,0.3016583621501922,0.9027444124221802,0.9027444124221802,0.0,182.5555877685547,190.0,40334.1953125,0.0,2595.58984375,1.0,281.1986083984375,283.8194274902344,290.4915771484375,292.9616394042969,293.1499938964844,293.1499938964844,281.25,35795.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961964190006256,1.0,0.0,0.0,3.6486973762512207,3.64872145652771,8.883191071618057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.8623046875,0.0,1530.188720703125,1895.4371337890625,0.0,3970.075439453125,0.904909074306488,1.0,0.0,3.0,1.0,0.0
12146160,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926940917969,0.8512825965881348,0.4381939172744751,0.3967164754867553,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.94467693567276,0.5909854769706726,0.5605106353759766,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926330566406,0.8414210081100464,0.4232119023799896,0.2975039482116699,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29229736328125,0.771531343460083,0.3231547772884369,0.3094347715377807,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29156494140625,0.6789426803588867,0.2178252637386322,0.9980016350746156,285.292724609375,284.95001220703125,300.3759155273437,287.5487365722656,299.2823486328125,297.2842102050781,285.2948913574219,1.0,0.597648561000824,0.4330902695655823,0.4330902695655823,1.0,1.0,-3.07645320892334,0.9949023723602296,2.0815508365631104,0.3022703826427459,0.9057353734970092,0.9057353734970092,0.0,183.24058532714844,193.0,40409.69140625,0.0,2619.559814453125,1.0,281.2418518066406,283.87969970703125,290.50787353515625,293.0328369140625,293.1499938964844,293.1499938964844,280.95001220703125,35664.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593325853347778,1.0,0.0,0.0,3.656107664108277,3.6561317443847656,8.919309948396403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.255859375,0.0,1537.4605712890625,1895.4371337890625,0.0,3946.634521484375,0.906438648700714,1.0,0.0,3.0,1.0,0.0
12146220,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8490102887153625,0.4376663565635681,0.3969862461090088,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9429579973220824,0.5926814079284668,0.5628450512886047,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417462706565857,0.4269625246524811,0.3005533814430237,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.7705946564674377,0.3244276046752929,0.3110998570919037,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6780555248260498,0.2186276316642761,1.0032941102981567,285.0947570800781,284.95001220703125,300.3634338378906,287.51690673828125,299.2771911621094,297.2844543457031,285.0933532714844,1.0,0.601146936416626,0.4322968125343323,0.4322968125343323,1.0,1.0,-3.091630458831787,0.9986039400100708,2.0930263996124268,0.3028011620044708,0.9060563445091248,0.9060563445091248,0.0,186.06509399414065,181.0,41269.78515625,0.0,2663.9365234375,1.0,280.95770263671875,283.65191650390625,290.5757141113281,293.2328796386719,293.1499938964844,293.1499938964844,280.6499938964844,35774.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760153889656068,1.0,0.0,0.0,3.665392637252808,3.665416717529297,8.964669291344762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.41162109375,0.0,1548.6668701171875,1895.4371337890625,0.0,4093.99169921875,0.9085577726364136,1.0,0.0,3.0,1.0,0.0
12146280,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8490102887153625,0.4376663565635681,0.3969862461090088,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9429579973220824,0.5926814079284668,0.5628450512886047,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417462706565857,0.4269625246524811,0.3005533814430237,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.7705946564674377,0.3244276046752929,0.3110998570919037,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6780555248260498,0.2186276316642761,1.0032941102981567,285.0947570800781,284.95001220703125,300.3634338378906,287.51690673828125,299.2771911621094,297.2844543457031,285.0933532714844,1.0,0.601146936416626,0.4322968125343323,0.4322968125343323,1.0,1.0,-3.091630458831787,0.9986039400100708,2.0930263996124268,0.3028011620044708,0.9060563445091248,0.9060563445091248,0.0,186.06509399414065,181.0,41269.78515625,0.0,2663.9365234375,1.0,280.95770263671875,283.65191650390625,290.5757141113281,293.2328796386719,293.1499938964844,293.1499938964844,280.6499938964844,35774.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760153889656068,1.0,0.0,0.0,3.665392637252808,3.665416717529297,8.964669291344762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.41162109375,0.0,1548.6668701171875,1895.4371337890625,0.0,4093.99169921875,0.9085577726364136,1.0,0.0,3.0,1.0,0.0
12146340,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8500680327415466,0.4353631734848022,0.3951414823532104,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9460128545761108,0.592405378818512,0.5628740191459656,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8455612063407898,0.4292542636394501,0.3022764921188354,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7729616165161133,0.3244409263134002,0.3112775981426239,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.680023193359375,0.218409851193428,1.0029301643371582,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,299.25982666015625,297.2681884765625,284.87078857421875,1.0,0.5994993448257446,0.4315033555030823,0.4315033555030823,1.0,1.0,-3.0913097858428955,0.9965125918388368,2.094797134399414,0.3009722828865051,0.903158724308014,0.903158724308014,0.0,183.9713592529297,169.0,42010.0,0.0,2652.267333984375,1.0,280.6581115722656,283.4002380371094,290.5542907714844,293.2798156738281,293.1499938964844,293.1499938964844,280.3500061035156,35998.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921543598175048,1.0,0.0,0.0,3.666155815124512,3.66618013381958,8.968403335529729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.0595703125,0.0,1551.2060546875,1895.4371337890625,0.0,4233.4453125,0.9088728427886964,1.0,0.0,3.0,1.0,0.0
12146400,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8500680327415466,0.4353631734848022,0.3951414823532104,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9460128545761108,0.592405378818512,0.5628740191459656,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8455612063407898,0.4292542636394501,0.3022764921188354,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7729616165161133,0.3244409263134002,0.3112775981426239,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.680023193359375,0.218409851193428,1.0029301643371582,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,299.25982666015625,297.2681884765625,284.87078857421875,1.0,0.5994993448257446,0.4315033555030823,0.4315033555030823,1.0,1.0,-3.0913097858428955,0.9965125918388368,2.094797134399414,0.3009722828865051,0.903158724308014,0.903158724308014,0.0,183.9713592529297,169.0,42010.0,0.0,2652.267333984375,1.0,280.6581115722656,283.4002380371094,290.5542907714844,293.2798156738281,293.1499938964844,293.1499938964844,280.3500061035156,35998.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921543598175048,1.0,0.0,0.0,3.666155815124512,3.66618013381958,8.968403335529729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.0595703125,0.0,1551.2060546875,1895.4371337890625,0.0,4233.4453125,0.9088728427886964,1.0,0.0,3.0,1.0,0.0
12146460,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8545678853988647,0.4325231611728668,0.392490953207016,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676025390625,0.9533780217170716,0.5912397503852844,0.5617421269416809,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8528822660446167,0.4310405254364013,0.3034212589263916,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681213378906,0.7784711718559265,0.3238602578639984,0.3106293082237243,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687316894531,0.6846816539764404,0.2176754772663116,0.9990838170051576,284.66778564453125,284.95001220703125,300.3360290527344,287.4756164550781,299.2392883300781,297.2484130859375,284.6660461425781,1.0,0.5949275493621826,0.430614024400711,0.430614024400711,1.0,1.0,-3.0827412605285645,0.9911277890205384,2.091613531112671,0.2975732982158661,0.8977056741714478,0.8977056741714478,0.0,178.15628051757812,157.0,42783.78515625,0.0,2605.011474609375,1.0,280.358154296875,283.1573791503906,290.5281677246094,293.2985534667969,293.1499938964844,293.1499938964844,280.6499938964844,36259.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657256364822388,3.657280445098877,8.924914709496079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.72607421875,0.0,1543.2042236328125,1895.4371337890625,0.0,4300.0,0.9070568680763244,1.0,0.0,3.0,1.0,0.0
12146520,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8545678853988647,0.4325231611728668,0.392490953207016,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676025390625,0.9533780217170716,0.5912397503852844,0.5617421269416809,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8528822660446167,0.4310405254364013,0.3034212589263916,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681213378906,0.7784711718559265,0.3238602578639984,0.3106293082237243,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687316894531,0.6846816539764404,0.2176754772663116,0.9990838170051576,284.66778564453125,284.95001220703125,300.3360290527344,287.4756164550781,299.2392883300781,297.2484130859375,284.6660461425781,1.0,0.5949275493621826,0.430614024400711,0.430614024400711,1.0,1.0,-3.0827412605285645,0.9911277890205384,2.091613531112671,0.2975732982158661,0.8977056741714478,0.8977056741714478,0.0,178.15628051757812,157.0,42783.78515625,0.0,2605.011474609375,1.0,280.358154296875,283.1573791503906,290.5281677246094,293.2985534667969,293.1499938964844,293.1499938964844,280.6499938964844,36259.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657256364822388,3.657280445098877,8.924914709496079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.72607421875,0.0,1543.2042236328125,1895.4371337890625,0.0,4300.0,0.9070568680763244,1.0,0.0,3.0,1.0,0.0
12146580,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.8646958470344543,0.4316118359565735,0.3907526433467865,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.9665567278862,0.5917220115661621,0.5612555742263794,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8657755255699158,0.434300810098648,0.3050600588321686,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7889323830604553,0.3242128789424896,0.3102608919143677,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.6937509775161743,0.217585876584053,0.9957903027534484,284.8405456542969,284.95001220703125,300.32183837890625,287.4715881347656,299.23077392578125,297.2460327148437,284.84185791015625,1.0,0.5889261960983276,0.4297247231006622,0.4297247231006622,1.0,1.0,-3.077620267868042,0.987037718296051,2.090582609176636,0.2944547235965729,0.8976477384567261,0.8976477384567261,0.0,168.96646118164062,145.0,41790.265625,0.0,2546.904296875,1.0,280.6421813964844,283.3753967285156,290.4221496582031,293.05810546875,293.1499938964844,293.1499938964844,280.95001220703125,36166.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875727295875548,1.0,0.0,0.0,3.650244235992432,3.650268077850342,8.890723961485492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.1923828125,0.0,1534.68701171875,1895.4371337890625,0.0,4194.193359375,0.9054564237594604,1.0,0.0,3.0,1.0,0.0
12146640,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.8646958470344543,0.4316118359565735,0.3907526433467865,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.9665567278862,0.5917220115661621,0.5612555742263794,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8657755255699158,0.434300810098648,0.3050600588321686,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7889323830604553,0.3242128789424896,0.3102608919143677,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.6937509775161743,0.217585876584053,0.9957903027534484,284.8405456542969,284.95001220703125,300.32183837890625,287.4715881347656,299.23077392578125,297.2460327148437,284.84185791015625,1.0,0.5889261960983276,0.4297247231006622,0.4297247231006622,1.0,1.0,-3.077620267868042,0.987037718296051,2.090582609176636,0.2944547235965729,0.8976477384567261,0.8976477384567261,0.0,168.96646118164062,145.0,41790.265625,0.0,2546.904296875,1.0,280.6421813964844,283.3753967285156,290.4221496582031,293.05810546875,293.1499938964844,293.1499938964844,280.95001220703125,36166.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875727295875548,1.0,0.0,0.0,3.650244235992432,3.650268077850342,8.890723961485492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.1923828125,0.0,1534.68701171875,1895.4371337890625,0.0,4194.193359375,0.9054564237594604,1.0,0.0,3.0,1.0,0.0
12146700,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8724865913391113,0.4318428337574005,0.3905181586742401,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9753727912902832,0.592697024345398,0.5616894960403442,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8749428391456604,0.436509758234024,0.3062761425971985,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7965737581253052,0.3248544335365295,0.3104782998561859,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7004805207252502,0.2179162800312042,0.9955841302871704,285.00079345703125,284.95001220703125,300.314697265625,287.4737243652344,299.23095703125,297.2510986328125,285.0101318359375,1.0,0.5858656764030457,0.4292800724506378,0.4292800724506378,1.0,1.0,-3.0793297290802,0.9865774512290956,2.09275221824646,0.2935401499271393,0.8995246887207031,0.8995246887207031,0.0,163.32424926757812,145.0,41074.3828125,0.0,2520.543212890625,1.0,280.8987731933594,283.5682678222656,290.3837280273437,292.90386962890625,293.1499938964844,293.1499938964844,280.95001220703125,36050.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764154553413392,1.0,0.0,0.0,3.6494603157043457,3.649484395980835,8.886905789040611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.3935546875,0.0,1532.9453125,1895.4371337890625,0.0,4097.4873046875,0.9052483439445496,1.0,0.0,3.0,1.0,0.0
12146760,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8822553753852844,0.4324206411838531,0.3907065689563751,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.985240399837494,0.5940777659416199,0.5626034736633301,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8860945105552673,0.4390295445919037,0.307770162820816,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.805908739566803,0.3257714211940765,0.3109950423240661,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7087430357933044,0.2184850722551345,0.99651437997818,285.06207275390625,284.95001220703125,300.3074951171875,287.478515625,299.2339782714844,297.259521484375,285.0640563964844,1.0,0.5829119086265564,0.4290264248847961,0.4290264248847961,1.0,1.0,-3.084185838699341,0.9877257347106934,2.0964601039886475,0.2935338020324707,0.9009383916854858,0.9009383916854858,0.0,157.16622924804688,133.0,41082.8828125,0.0,2497.404296875,1.0,280.9417419433594,283.62701416015625,290.4119567871094,292.9741516113281,293.1499938964844,293.1499938964844,280.6499938964844,35943.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705810546875,1.0,0.0,0.0,3.651511669158936,3.651535749435425,8.89689943051053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.9765625,0.0,1534.42724609375,1895.4371337890625,0.0,4046.3251953125,0.905597686767578,1.0,0.0,3.0,1.0,0.0
12146820,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9006147980690002,0.4315995275974273,0.3901409804821014,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.5951018333435059,0.5604387521743774,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9076465368270874,0.4425668716430664,0.3102516233921051,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8226526975631714,0.326648086309433,0.3117096424102783,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7233982682228088,0.2190166711807251,0.997872233390808,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,299.2283020019531,297.2597961425781,284.86529541015625,1.0,0.5766547918319702,0.4285191297531128,0.4285191297531128,1.0,1.0,-3.086057662963867,0.9871261119842528,2.0989315509796143,0.2929848432540893,0.8982269763946533,0.8982269763946533,0.0,146.26553344726562,121.0,41836.3671875,0.0,2443.829345703125,1.0,280.6578369140625,283.4014892578125,290.5255126953125,293.2060852050781,293.1499938964844,293.1499938964844,280.95001220703125,36085.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811513423919678,1.0,0.0,0.0,3.649204015731812,3.649228096008301,8.885657507562428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.0244140625,0.0,1532.92431640625,1895.4371337890625,0.0,4138.72314453125,0.9051483869552612,1.0,0.0,3.0,1.0,0.0
12146880,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9006147980690002,0.4315995275974273,0.3901409804821014,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.5951018333435059,0.5604387521743774,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9076465368270874,0.4425668716430664,0.3102516233921051,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8226526975631714,0.326648086309433,0.3117096424102783,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7233982682228088,0.2190166711807251,0.997872233390808,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,299.2283020019531,297.2597961425781,284.86529541015625,1.0,0.5766547918319702,0.4285191297531128,0.4285191297531128,1.0,1.0,-3.086057662963867,0.9871261119842528,2.0989315509796143,0.2929848432540893,0.8982269763946533,0.8982269763946533,0.0,146.26553344726562,121.0,41836.3671875,0.0,2443.829345703125,1.0,280.6578369140625,283.4014892578125,290.5255126953125,293.2060852050781,293.1499938964844,293.1499938964844,280.95001220703125,36085.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811513423919678,1.0,0.0,0.0,3.649204015731812,3.649228096008301,8.885657507562428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.0244140625,0.0,1532.92431640625,1895.4371337890625,0.0,4138.72314453125,0.9051483869552612,1.0,0.0,3.0,1.0,0.0
