time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146940,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.914661705493927,0.431475967168808,0.3893587589263916,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.5994884371757507,0.5359405875205994,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.92595112323761,0.4466241896152496,0.3126097917556762,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8346537351608276,0.3277242481708526,0.3122308552265167,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7336583733558655,0.2196193486452102,0.9985827803611756,285.0459289550781,284.95001220703125,300.2782287597656,287.5219116210937,299.2301025390625,297.2727966308594,285.0464172363281,1.0,0.5682834982872009,0.4280118346214294,0.4280118346214294,1.0,1.0,-3.060343265533448,0.9763336181640624,2.0840096473693848,0.2879291474819183,0.9009830951690674,0.9009830951690674,0.0,138.013427734375,109.0,40832.3984375,0.0,2352.447998046875,1.0,280.942138671875,283.61309814453125,290.4774169921875,293.0446472167969,293.1499938964844,293.1499938964844,280.6499938964844,35925.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685676097869872,1.0,0.0,0.0,3.651144981384277,3.651169061660767,8.895112841855735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.2861328125,0.0,1533.8853759765625,1895.4371337890625,0.0,4028.579833984375,0.9054955244064332,1.0,0.0,3.0,1.0,0.0
12147000,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.914661705493927,0.431475967168808,0.3893587589263916,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.5994884371757507,0.5359405875205994,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.92595112323761,0.4466241896152496,0.3126097917556762,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8346537351608276,0.3277242481708526,0.3122308552265167,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7336583733558655,0.2196193486452102,0.9985827803611756,285.0459289550781,284.95001220703125,300.2782287597656,287.5219116210937,299.2301025390625,297.2727966308594,285.0464172363281,1.0,0.5682834982872009,0.4280118346214294,0.4280118346214294,1.0,1.0,-3.060343265533448,0.9763336181640624,2.0840096473693848,0.2879291474819183,0.9009830951690674,0.9009830951690674,0.0,138.013427734375,109.0,40832.3984375,0.0,2352.447998046875,1.0,280.942138671875,283.61309814453125,290.4774169921875,293.0446472167969,293.1499938964844,293.1499938964844,280.6499938964844,35925.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685676097869872,1.0,0.0,0.0,3.651144981384277,3.651169061660767,8.895112841855735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.2861328125,0.0,1533.8853759765625,1895.4371337890625,0.0,4028.579833984375,0.9054955244064332,1.0,0.0,3.0,1.0,0.0
12147060,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9330439567565918,0.4301149845123291,0.3883649110794067,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9990000128746032,0.6066663861274719,0.5078057050704956,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9479065537452698,0.4497097730636596,0.3148422539234161,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8493858575820923,0.3281827270984649,0.3126559853553772,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7462101578712463,0.2198200523853302,0.9989966750144958,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,299.23590087890625,297.2922668457031,284.8173828125,1.0,0.5585765242576599,0.4275289177894592,0.4275289177894592,1.0,1.0,-3.0290286540985107,0.9635159373283386,2.065512657165528,0.2822011113166809,0.8974322080612183,0.8974322080612183,0.0,128.91539001464844,112.0,41227.859375,0.0,2248.343505859375,1.0,280.6578674316406,283.3634948730469,290.57525634765625,293.22821044921875,293.1499938964844,293.1499938964844,280.95001220703125,36116.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763527512550354,1.0,0.0,0.0,3.647824048995972,3.647847890853882,8.87893861545308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.59765625,0.0,1531.6229248046875,1895.4371337890625,0.0,4096.939453125,0.9048542380332948,1.0,0.0,3.0,1.0,0.0
12147120,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9330439567565918,0.4301149845123291,0.3883649110794067,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9990000128746032,0.6066663861274719,0.5078057050704956,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9479065537452698,0.4497097730636596,0.3148422539234161,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8493858575820923,0.3281827270984649,0.3126559853553772,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7462101578712463,0.2198200523853302,0.9989966750144958,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,299.23590087890625,297.2922668457031,284.8173828125,1.0,0.5585765242576599,0.4275289177894592,0.4275289177894592,1.0,1.0,-3.0290286540985107,0.9635159373283386,2.065512657165528,0.2822011113166809,0.8974322080612183,0.8974322080612183,0.0,128.91539001464844,112.0,41227.859375,0.0,2248.343505859375,1.0,280.6578674316406,283.3634948730469,290.57525634765625,293.22821044921875,293.1499938964844,293.1499938964844,280.95001220703125,36116.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763527512550354,1.0,0.0,0.0,3.647824048995972,3.647847890853882,8.87893861545308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.59765625,0.0,1531.6229248046875,1895.4371337890625,0.0,4096.939453125,0.9048542380332948,1.0,0.0,3.0,1.0,0.0
12147180,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9450325965881348,0.4298223853111267,0.3874336183071136,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6156295537948608,0.4899837374687195,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9626007676124572,0.4536352753639221,0.3171164691448211,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596661686897278,0.3290822505950928,0.3130434453487396,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7549319267272949,0.2203497141599655,0.9994954466819764,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,299.2547607421875,297.3298645019531,285.00830078125,1.0,0.553132951259613,0.427046000957489,0.427046000957489,1.0,1.0,-3.0102555751800537,0.9553906321525574,2.054864883422852,0.2778982520103454,0.8996936082839966,0.8996936082839966,0.0,123.39794921875,130.0,40340.54296875,0.0,2186.595703125,1.0,280.9421081542969,283.58233642578125,290.5380249023437,293.0690002441406,293.1499938964844,293.1499938964844,281.25,35969.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600090384483336,1.0,0.0,0.0,3.647972583770752,3.647996425628662,8.87966166374099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.64404296875,0.0,1530.6875,1895.4371337890625,0.0,3952.66650390625,0.9048170447349548,1.0,0.0,3.0,1.0,0.0
12147240,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9450325965881348,0.4298223853111267,0.3874336183071136,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6156295537948608,0.4899837374687195,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9626007676124572,0.4536352753639221,0.3171164691448211,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596661686897278,0.3290822505950928,0.3130434453487396,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7549319267272949,0.2203497141599655,0.9994954466819764,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,299.2547607421875,297.3298645019531,285.00830078125,1.0,0.553132951259613,0.427046000957489,0.427046000957489,1.0,1.0,-3.0102555751800537,0.9553906321525574,2.054864883422852,0.2778982520103454,0.8996936082839966,0.8996936082839966,0.0,123.39794921875,130.0,40340.54296875,0.0,2186.595703125,1.0,280.9421081542969,283.58233642578125,290.5380249023437,293.0690002441406,293.1499938964844,293.1499938964844,281.25,35969.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600090384483336,1.0,0.0,0.0,3.647972583770752,3.647996425628662,8.87966166374099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.64404296875,0.0,1530.6875,1895.4371337890625,0.0,3952.66650390625,0.9048170447349548,1.0,0.0,3.0,1.0,0.0
12147300,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17791748046875,0.9464364647865297,0.4303098320960998,0.3876334428787231,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.9990000128746032,0.6202529072761536,0.4883011877536773,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.965355098247528,0.4561422765254974,0.3186939656734466,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.8612216711044312,0.3299404680728912,0.3136835694313049,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724853515625,0.7562782168388367,0.2209559082984924,1.0015348196029663,285.1781311035156,284.95001220703125,300.2406311035156,287.6227111816406,299.2670593261719,297.3519287109375,285.1886901855469,1.0,0.5538083910942078,0.4268045425415039,0.4268045425415039,1.0,1.0,-3.0135629177093506,0.9560515880584716,2.057511329650879,0.2774781584739685,0.9028664231300354,0.9028664231300354,0.0,123.0708236694336,130.0,39758.2734375,0.0,2190.77099609375,1.0,281.1987609863281,283.7799072265625,290.5261535644531,292.9495849609375,293.1499938964844,293.1499938964844,281.25,35831.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484533667564392,1.0,0.0,0.0,3.6514153480529785,3.651439428329468,8.89642990387074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.93896484375,0.0,1533.479248046875,1895.4371337890625,0.0,3849.018310546875,0.9055382013320924,1.0,0.0,3.0,1.0,0.0
12147360,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452392578125,0.9452102780342102,0.4311057925224304,0.3882981538772583,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454528808594,0.9990000128746032,0.6244127750396729,0.4908317029476166,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24530029296875,0.9656042456626892,0.4589308798313141,0.3205912709236145,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2448425292969,0.8606410026550293,0.3310376703739166,0.3146655261516571,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.7558452486991882,0.221771627664566,1.0049564838409424,285.24530029296875,284.95001220703125,300.23297119140625,287.64801025390625,299.2787170410156,297.3719482421875,285.24786376953125,1.0,0.5562189221382141,0.4267549514770508,0.4267549514770508,1.0,1.0,-3.024964094161988,0.960141658782959,2.0648224353790283,0.2788305878639221,0.9055609107017516,0.9055609107017516,0.0,124.17475128173828,148.0,39857.18359375,0.0,2216.6708984375,1.0,281.2417297363281,283.8417358398437,290.5799560546875,293.05224609375,293.1499938964844,293.1499938964844,280.95001220703125,35708.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427251219749452,1.0,0.0,0.0,3.657933235168457,3.6579573154449454,8.928219017434458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.08837890625,0.0,1539.8294677734375,1895.4371337890625,0.0,3797.1943359375,0.9068763256072998,1.0,0.0,3.0,1.0,0.0
12147420,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9325118064880372,0.4306517839431762,0.3886636793613434,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9990000128746032,0.6283671259880066,0.5089434385299683,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9568952918052672,0.4628690779209137,0.3238330781459808,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8519303798675537,0.3321812450885772,0.3162755370140075,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7485452890396118,0.2226815819740295,1.0111229419708252,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,299.2772216796875,297.3749084472656,285.0634460449219,1.0,0.5650165677070618,0.4266557991504669,0.4266557991504669,1.0,1.0,-3.0604097843170166,0.9730373620986938,2.087372303009033,0.2836262881755829,0.90555739402771,0.90555739402771,0.0,130.42088317871094,166.0,40924.99609375,0.0,2313.00390625,1.0,280.95770263671875,283.6278991699219,290.7413330078125,293.3492126464844,293.1499938964844,293.1499938964844,280.6499938964844,35817.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551411867141724,1.0,0.0,0.0,3.665532350540161,3.6655564308166495,8.965353117673658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.71484375,0.0,1549.144287109375,1895.4371337890625,0.0,3909.15771484375,0.9086207151412964,1.0,0.0,3.0,1.0,0.0
12147480,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9325118064880372,0.4306517839431762,0.3886636793613434,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9990000128746032,0.6283671259880066,0.5089434385299683,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9568952918052672,0.4628690779209137,0.3238330781459808,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8519303798675537,0.3321812450885772,0.3162755370140075,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7485452890396118,0.2226815819740295,1.0111229419708252,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,299.2772216796875,297.3749084472656,285.0634460449219,1.0,0.5650165677070618,0.4266557991504669,0.4266557991504669,1.0,1.0,-3.0604097843170166,0.9730373620986938,2.087372303009033,0.2836262881755829,0.90555739402771,0.90555739402771,0.0,130.42088317871094,166.0,40924.99609375,0.0,2313.00390625,1.0,280.95770263671875,283.6278991699219,290.7413330078125,293.3492126464844,293.1499938964844,293.1499938964844,280.6499938964844,35817.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551411867141724,1.0,0.0,0.0,3.665532350540161,3.6655564308166495,8.965353117673658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.71484375,0.0,1549.144287109375,1895.4371337890625,0.0,3909.15771484375,0.9086207151412964,1.0,0.0,3.0,1.0,0.0
12147540,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9097643494606018,0.4286314845085144,0.3874398171901703,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6263049244880676,0.5409941077232361,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9377818703651428,0.465435117483139,0.3260468244552612,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8360392451286316,0.33218714594841,0.3168524801731109,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7348668575286865,0.2225853353738784,1.013385534286499,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,299.2490234375,297.3383483886719,284.8794860839844,1.0,0.5772913098335266,0.426556646823883,0.426556646823883,1.0,1.0,-3.103538274765014,0.9887354373931884,2.114802837371826,0.2895790934562683,0.9029747843742372,0.9029747843742372,0.0,141.1559600830078,169.0,42130.6328125,0.0,2449.625,1.0,280.6581115722656,283.4060974121094,290.81903076171875,293.5190734863281,293.1499938964844,293.1499938964844,280.3500061035156,36010.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700059294700624,1.0,0.0,0.0,3.665627956390381,3.66565203666687,8.965820370576694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.07080078125,0.0,1550.7039794921875,1895.4371337890625,0.0,4041.2607421875,0.9087699055671692,1.0,0.0,3.0,1.0,0.0
12147600,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9097643494606018,0.4286314845085144,0.3874398171901703,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6263049244880676,0.5409941077232361,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9377818703651428,0.465435117483139,0.3260468244552612,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8360392451286316,0.33218714594841,0.3168524801731109,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7348668575286865,0.2225853353738784,1.013385534286499,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,299.2490234375,297.3383483886719,284.8794860839844,1.0,0.5772913098335266,0.426556646823883,0.426556646823883,1.0,1.0,-3.103538274765014,0.9887354373931884,2.114802837371826,0.2895790934562683,0.9029747843742372,0.9029747843742372,0.0,141.1559600830078,169.0,42130.6328125,0.0,2449.625,1.0,280.6581115722656,283.4060974121094,290.81903076171875,293.5190734863281,293.1499938964844,293.1499938964844,280.3500061035156,36010.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700059294700624,1.0,0.0,0.0,3.665627956390381,3.66565203666687,8.965820370576694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.07080078125,0.0,1550.7039794921875,1895.4371337890625,0.0,4041.2607421875,0.9087699055671692,1.0,0.0,3.0,1.0,0.0
12147660,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395324707031,0.8998560905456543,0.4272717535495758,0.3865042924880981,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387390136719,0.9990000128746032,0.6232060194015503,0.5566861629486084,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392883300781,0.9285863637924194,0.4666265845298767,0.3270869851112366,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.8286565542221069,0.3319303691387176,0.3168878853321075,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.7283651232719421,0.2222351431846618,1.013153910636902,284.73931884765625,284.95001220703125,300.1929931640625,287.798095703125,299.2252197265625,297.3087158203125,284.7339782714844,1.0,0.5826408863067627,0.4257875084877014,0.4257875084877014,1.0,1.0,-3.122312307357788,0.9938085675239564,2.128503561019897,0.2906562089920044,0.9000877141952515,0.9000877141952515,0.0,146.5383758544922,169.0,43168.83984375,0.0,2513.98681640625,1.0,280.3908386230469,283.2216186523437,290.875732421875,293.6874389648437,293.1499938964844,293.1499938964844,280.3500061035156,36145.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798564910888672,1.0,0.0,0.0,3.662391662597656,3.6624157428741455,8.949996868068411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.82177734375,0.0,1548.0909423828125,1895.4371337890625,0.0,4127.47607421875,0.9081045985221864,1.0,0.0,3.0,1.0,0.0
12147720,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.8930918574333191,0.4261275827884674,0.3855847120285034,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135009765625,0.9990000128746032,0.6203075647354126,0.5676929354667664,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.9222772717475892,0.4674757421016693,0.3277647197246551,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.8235191702842712,0.3316325843334198,0.3167513608932495,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.7237526178359985,0.2218475937843322,1.012184500694275,284.7135314941406,284.95001220703125,300.1860046386719,287.8266906738281,299.2059631347656,297.28497314453125,284.7134094238281,1.0,0.5863057971000671,0.4251832067966461,0.4251832067966461,1.0,1.0,-3.133929967880249,0.996549427509308,2.137380599975586,0.290846973657608,0.8984043598175049,0.8984043598175049,0.0,150.3264923095703,172.0,43346.41796875,0.0,2556.6318359375,1.0,280.3581237792969,283.1917724609375,290.8768920898437,293.6581726074219,293.1499938964844,293.1499938964844,280.6499938964844,36223.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828788638114928,1.0,0.0,0.0,3.657919406890869,3.6579434871673584,8.928151373766013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.16064453125,0.0,1543.674560546875,1895.4371337890625,0.0,4153.697265625,0.9071871042251588,1.0,0.0,3.0,1.0,0.0
12147780,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8810167908668518,0.4254482686519623,0.3846727609634399,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9978035688400269,0.6150734424591064,0.5838786363601685,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9115880727767944,0.471007227897644,0.3300424218177795,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8140880465507507,0.3319985866546631,0.3170221447944641,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7150601148605347,0.2216640263795852,1.011499047279358,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,299.1803894042969,297.2580871582031,284.9186706542969,1.0,0.5932034254074097,0.4238097965717315,0.4238097965717315,1.0,1.0,-3.1544764041900635,1.0005686283111572,2.1539077758789062,0.2905567288398742,0.8995822668075562,0.8995822668075562,0.0,157.88356018066406,175.0,42667.95703125,0.0,2637.455322265625,1.0,280.6422119140625,283.42950439453125,290.8504638671875,293.5196533203125,293.1499938964844,293.1499938964844,280.95001220703125,36084.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697375297546388,1.0,0.0,0.0,3.6538493633270255,3.653873443603516,8.908294830689556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.81103515625,0.0,1538.0899658203125,1895.4371337890625,0.0,4038.89599609375,0.9062119722366332,1.0,0.0,3.0,1.0,0.0
12147840,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8810167908668518,0.4254482686519623,0.3846727609634399,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9978035688400269,0.6150734424591064,0.5838786363601685,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9115880727767944,0.471007227897644,0.3300424218177795,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8140880465507507,0.3319985866546631,0.3170221447944641,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7150601148605347,0.2216640263795852,1.011499047279358,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,299.1803894042969,297.2580871582031,284.9186706542969,1.0,0.5932034254074097,0.4238097965717315,0.4238097965717315,1.0,1.0,-3.1544764041900635,1.0005686283111572,2.1539077758789062,0.2905567288398742,0.8995822668075562,0.8995822668075562,0.0,157.88356018066406,175.0,42667.95703125,0.0,2637.455322265625,1.0,280.6422119140625,283.42950439453125,290.8504638671875,293.5196533203125,293.1499938964844,293.1499938964844,280.95001220703125,36084.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697375297546388,1.0,0.0,0.0,3.6538493633270255,3.653873443603516,8.908294830689556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.81103515625,0.0,1538.0899658203125,1895.4371337890625,0.0,4038.89599609375,0.9062119722366332,1.0,0.0,3.0,1.0,0.0
12147900,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8751125931739807,0.4256742298603058,0.3848419487476349,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9921042323112488,0.6139019131660461,0.5823232531547546,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.9064144492149352,0.4732788801193237,0.3316033780574798,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8092089295387268,0.3325805366039276,0.3175881803035736,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7105371356010437,0.2218950390815735,1.0127222537994385,285.06793212890625,284.95001220703125,300.16192626953125,287.9286193847656,299.17578125,297.2571716308594,285.0764465332031,1.0,0.595733106136322,0.4231230616569519,0.4231230616569519,1.0,1.0,-3.1569128036499023,0.9997076392173768,2.157205104827881,0.2890413701534271,0.9018380045890808,0.9018380045890808,0.0,161.81617736816406,175.0,41874.31640625,0.0,2663.401611328125,1.0,280.8988952636719,283.6176452636719,290.8464660644531,293.4054870605469,293.1499938964844,293.1499938964844,280.95001220703125,35963.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594916105270386,1.0,0.0,0.0,3.654830694198608,3.6548547744750977,8.913079909689259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.86083984375,0.0,1538.2725830078125,1895.4371337890625,0.0,3948.052734375,0.9063855409622192,1.0,0.0,3.0,1.0,0.0
12147960,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.87152099609375,0.4261426031589508,0.3853068351745605,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.9883757829666138,0.6137451529502869,0.581874430179596,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.9038310647010804,0.4757871031761169,0.3333735466003418,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.8062512874603271,0.3333823680877685,0.3183740079402923,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.707748532295227,0.2223312109708786,1.014807939529419,285.12408447265625,284.95001220703125,300.15380859375,287.9637451171875,299.17535400390625,297.2617492675781,285.1259765625,1.0,0.5980724096298218,0.4226029515266418,0.4226029515266418,1.0,1.0,-3.1625075340271,1.0003949403762815,2.1621124744415283,0.2883912622928619,0.9036054015159608,0.9036054015159608,0.0,164.66940307617188,178.0,41863.14453125,0.0,2689.9287109375,1.0,280.94189453125,283.6731872558594,290.9027099609375,293.50439453125,293.1499938964844,293.1499938964844,280.6499938964844,35860.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541267156600952,1.0,0.0,0.0,3.658353328704834,3.6583774089813232,8.930269927986956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.35595703125,0.0,1541.4371337890625,1895.4371337890625,0.0,3900.061767578125,0.9070711135864258,1.0,0.0,3.0,1.0,0.0
12148020,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8645248413085938,0.4253179132938385,0.3852656185626983,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9815046191215516,0.6128556728363037,0.5814601182937622,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.899112343788147,0.4793416559696197,0.3363117575645447,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006575107574463,0.3340951800346374,0.3195329010486603,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7025902271270752,0.2226493805646896,1.018074631690979,284.9608459472656,284.95001220703125,300.1374206542969,288.03515625,299.1661682128906,297.2589111328125,284.9599914550781,1.0,0.602052628993988,0.4215627312660217,0.4215627312660217,1.0,1.0,-3.1708247661590576,1.000740885734558,2.170083999633789,0.28697270154953,0.902406930923462,0.902406930923462,0.0,169.90113830566406,181.0,42908.44921875,0.0,2734.875,1.0,280.6577453613281,283.4618835449219,291.0687255859375,293.8031921386719,293.1499938964844,293.1499938964844,280.3500061035156,35964.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652519822120668,1.0,0.0,0.0,3.660413026809693,3.6604371070861816,8.940328370954376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.55517578125,0.0,1544.51904296875,1895.4371337890625,0.0,3999.261962890625,0.9075756072998048,1.0,0.0,3.0,1.0,0.0
12148080,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8645248413085938,0.4253179132938385,0.3852656185626983,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9815046191215516,0.6128556728363037,0.5814601182937622,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.899112343788147,0.4793416559696197,0.3363117575645447,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006575107574463,0.3340951800346374,0.3195329010486603,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7025902271270752,0.2226493805646896,1.018074631690979,284.9608459472656,284.95001220703125,300.1374206542969,288.03515625,299.1661682128906,297.2589111328125,284.9599914550781,1.0,0.602052628993988,0.4215627312660217,0.4215627312660217,1.0,1.0,-3.1708247661590576,1.000740885734558,2.170083999633789,0.28697270154953,0.902406930923462,0.902406930923462,0.0,169.90113830566406,181.0,42908.44921875,0.0,2734.875,1.0,280.6577453613281,283.4618835449219,291.0687255859375,293.8031921386719,293.1499938964844,293.1499938964844,280.3500061035156,35964.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652519822120668,1.0,0.0,0.0,3.660413026809693,3.6604371070861816,8.940328370954376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.55517578125,0.0,1544.51904296875,1895.4371337890625,0.0,3999.261962890625,0.9075756072998048,1.0,0.0,3.0,1.0,0.0
12148140,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8562027215957642,0.4230902194976806,0.3837181627750397,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.9732704162597656,0.6109712719917297,0.5801153182983398,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8930774331092834,0.4816520810127258,0.3382395803928375,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.7938514351844788,0.3337990939617157,0.3196726143360138,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.6962513327598572,0.2221882343292236,1.0178228616714478,284.7735595703125,284.95001220703125,300.1208190917969,288.107421875,299.1495056152344,297.2458190917969,284.7724609375,1.0,0.6048551201820374,0.4205224812030792,0.4205224812030792,1.0,1.0,-3.169539213180542,0.9975754618644714,2.171963691711426,0.2841568291187286,0.8984869122505188,0.8984869122505188,0.0,175.26400756835938,184.0,43856.80078125,0.0,2761.301513671875,1.0,280.358154296875,283.2287292480469,291.1538391113281,293.97021484375,293.1499938964844,293.1499938964844,280.6499938964844,36164.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780092835426332,1.0,0.0,0.0,3.654958248138428,3.654982328414917,8.913702345125785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.400390625,0.0,1539.9208984375,1895.4371337890625,0.0,4111.39501953125,0.906484305858612,1.0,0.0,3.0,1.0,0.0
12148200,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8562027215957642,0.4230902194976806,0.3837181627750397,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.9732704162597656,0.6109712719917297,0.5801153182983398,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8930774331092834,0.4816520810127258,0.3382395803928375,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.7938514351844788,0.3337990939617157,0.3196726143360138,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.6962513327598572,0.2221882343292236,1.0178228616714478,284.7735595703125,284.95001220703125,300.1208190917969,288.107421875,299.1495056152344,297.2458190917969,284.7724609375,1.0,0.6048551201820374,0.4205224812030792,0.4205224812030792,1.0,1.0,-3.169539213180542,0.9975754618644714,2.171963691711426,0.2841568291187286,0.8984869122505188,0.8984869122505188,0.0,175.26400756835938,184.0,43856.80078125,0.0,2761.301513671875,1.0,280.358154296875,283.2287292480469,291.1538391113281,293.97021484375,293.1499938964844,293.1499938964844,280.6499938964844,36164.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780092835426332,1.0,0.0,0.0,3.654958248138428,3.654982328414917,8.913702345125785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.400390625,0.0,1539.9208984375,1895.4371337890625,0.0,4111.39501953125,0.906484305858612,1.0,0.0,3.0,1.0,0.0
12148260,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.850687563419342,0.4224035739898681,0.3827322721481323,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9674421548843384,0.610680103302002,0.5794209241867065,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8898234963417053,0.4852737188339233,0.3405110239982605,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.789342999458313,0.3342103064060211,0.3199076354503631,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6918672919273376,0.2221578508615493,1.017397403717041,284.95654296875,284.95001220703125,300.10406494140625,288.17974853515625,299.14288330078125,297.2462463378906,284.9581604003906,1.0,0.6071121692657471,0.4197721779346466,0.4197721779346466,1.0,1.0,-3.170007944107056,0.9957891702651978,2.1742186546325684,0.2820638120174408,0.9000480771064758,0.9000480771064758,0.0,179.1391143798828,187.0,42977.0703125,0.0,2783.2333984375,1.0,280.6422424316406,283.4506530761719,291.1323547363281,293.82598876953125,293.1499938964844,293.1499938964844,280.95001220703125,36031.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642188549041748,1.0,0.0,0.0,3.6529479026794434,3.6529719829559326,8.903899697543238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.4501953125,0.0,1536.6837158203125,1895.4371337890625,0.0,3990.1025390625,0.9059722423553468,1.0,0.0,3.0,1.0,0.0
12148320,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.850687563419342,0.4224035739898681,0.3827322721481323,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9674421548843384,0.610680103302002,0.5794209241867065,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8898234963417053,0.4852737188339233,0.3405110239982605,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.789342999458313,0.3342103064060211,0.3199076354503631,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6918672919273376,0.2221578508615493,1.017397403717041,284.95654296875,284.95001220703125,300.10406494140625,288.17974853515625,299.14288330078125,297.2462463378906,284.9581604003906,1.0,0.6071121692657471,0.4197721779346466,0.4197721779346466,1.0,1.0,-3.170007944107056,0.9957891702651978,2.1742186546325684,0.2820638120174408,0.9000480771064758,0.9000480771064758,0.0,179.1391143798828,187.0,42977.0703125,0.0,2783.2333984375,1.0,280.6422424316406,283.4506530761719,291.1323547363281,293.82598876953125,293.1499938964844,293.1499938964844,280.95001220703125,36031.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642188549041748,1.0,0.0,0.0,3.6529479026794434,3.6529719829559326,8.903899697543238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.4501953125,0.0,1536.6837158203125,1895.4371337890625,0.0,3990.1025390625,0.9059722423553468,1.0,0.0,3.0,1.0,0.0
12148380,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.848897397518158,0.4231512546539306,0.3832197189331054,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.9655166864395142,0.6121052503585815,0.5804952383041382,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8903778195381165,0.4902214109897613,0.3438065946102142,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.7882548570632935,0.3356505632400512,0.3211234509944916,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.6906812191009521,0.2229558527469635,1.0204544067382812,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,299.1455078125,297.259521484375,285.1648864746094,1.0,0.6098092794418335,0.4190219044685364,0.4190219044685364,1.0,1.0,-3.180975914001465,0.997829794883728,2.183145999908448,0.2814921438694,0.9045811891555786,0.9045811891555786,0.0,181.3751983642578,190.0,42199.57421875,0.0,2817.70263671875,1.0,280.9418029785156,283.6942749023437,291.18804931640625,293.8126220703125,293.1499938964844,293.1499938964844,280.6499938964844,35806.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480566382408142,1.0,0.0,0.0,3.659457921981812,3.659482002258301,8.935663231568469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.79736328125,0.0,1542.2635498046875,1895.4371337890625,0.0,3845.43798828125,0.9072810411453248,1.0,0.0,3.0,1.0,0.0
12148440,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.848897397518158,0.4231512546539306,0.3832197189331054,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.9655166864395142,0.6121052503585815,0.5804952383041382,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8903778195381165,0.4902214109897613,0.3438065946102142,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.7882548570632935,0.3356505632400512,0.3211234509944916,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.6906812191009521,0.2229558527469635,1.0204544067382812,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,299.1455078125,297.259521484375,285.1648864746094,1.0,0.6098092794418335,0.4190219044685364,0.4190219044685364,1.0,1.0,-3.180975914001465,0.997829794883728,2.183145999908448,0.2814921438694,0.9045811891555786,0.9045811891555786,0.0,181.3751983642578,190.0,42199.57421875,0.0,2817.70263671875,1.0,280.9418029785156,283.6942749023437,291.18804931640625,293.8126220703125,293.1499938964844,293.1499938964844,280.6499938964844,35806.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480566382408142,1.0,0.0,0.0,3.659457921981812,3.659482002258301,8.935663231568469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.79736328125,0.0,1542.2635498046875,1895.4371337890625,0.0,3845.43798828125,0.9072810411453248,1.0,0.0,3.0,1.0,0.0
12148500,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8480296730995178,0.4230577647686004,0.3834919929504394,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9646223783493042,0.6124473810195923,0.5811637043952942,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.890684962272644,0.4923120737075805,0.3454961478710174,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7878073453903198,0.336198627948761,0.3218436539173126,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.6902370452880859,0.2232833206653595,1.0225907564163208,285.0408935546875,284.95001220703125,300.0785827636719,288.2865905761719,299.14422607421875,297.262451171875,285.0339660644531,1.0,0.6113101243972778,0.41864675283432,0.41864675283432,1.0,1.0,-3.1875789165496826,0.9992411136627196,2.188337802886963,0.2814715802669525,0.9040247201919556,0.9040247201919556,0.0,182.5552673339844,190.0,43116.890625,0.0,2837.643798828125,1.0,280.6983642578125,283.5294189453125,291.3093566894531,294.0853576660156,293.1499938964844,293.1499938964844,280.6499938964844,35853.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548113346099854,1.0,0.0,0.0,3.6624972820281982,3.662521362304688,8.950512437877478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.71142578125,0.0,1546.0152587890625,1895.4371337890625,0.0,3906.201416015625,0.907939076423645,1.0,0.0,3.0,1.0,0.0
12148560,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8458806276321411,0.4224031865596771,0.3831571340560913,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9623262882232666,0.6121904850006104,0.5812082290649414,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8896616101264954,0.4939123392105102,0.3467795550823211,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7862229347229004,0.3363924622535705,0.3222251832485199,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.688765287399292,0.2233510911464691,1.0236858129501345,284.999755859375,284.95001220703125,300.07000732421875,288.3214111328125,299.1391296386719,297.2601013183594,284.9989013671875,1.0,0.6126649379730225,0.4182413220405578,0.4182413220405578,1.0,1.0,-3.1905553340911865,0.9992589950561525,2.191296100616455,0.2808856070041656,0.9039031267166138,0.9039031267166138,0.0,184.3352508544922,193.0,43266.96875,0.0,2853.4521484375,1.0,280.6575927734375,283.482666015625,291.3549499511719,294.1147155761719,293.1499938964844,293.1499938964844,280.3500061035156,35907.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591599106788636,1.0,0.0,0.0,3.6636340618133545,3.663658142089844,8.956070018939499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.3583984375,0.0,1547.6971435546875,1895.4371337890625,0.0,3945.093505859375,0.90825754404068,1.0,0.0,3.0,1.0,0.0
12148620,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8400768637657166,0.420242965221405,0.381628155708313,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9557892084121704,0.6106167435646057,0.5802226066589355,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8859955668449402,0.4963282644748688,0.3487492501735687,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7815569043159485,0.336098700761795,0.3223264813423157,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.684367835521698,0.2229278534650802,1.0234240293502808,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,299.123779296875,297.2484130859375,284.81103515625,1.0,0.6148689985275269,0.417430430650711,0.417430430650711,1.0,1.0,-3.189716339111328,0.9968254566192628,2.192890882492065,0.2787021696567535,0.9004961848258972,0.9004961848258972,0.0,188.5546875,196.0,44229.3828125,0.0,2874.696533203125,1.0,280.3581237792969,283.24884033203125,291.4367980957031,294.2804870605469,293.1499938964844,293.1499938964844,280.04998779296875,36104.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721477627754213,1.0,0.0,0.0,3.660402774810791,3.66042685508728,8.940278917179967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.37060546875,0.0,1545.554931640625,1895.4371337890625,0.0,4060.101806640625,0.907660961151123,1.0,0.0,3.0,1.0,0.0
12148680,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8400768637657166,0.420242965221405,0.381628155708313,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9557892084121704,0.6106167435646057,0.5802226066589355,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8859955668449402,0.4963282644748688,0.3487492501735687,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7815569043159485,0.336098700761795,0.3223264813423157,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.684367835521698,0.2229278534650802,1.0234240293502808,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,299.123779296875,297.2484130859375,284.81103515625,1.0,0.6148689985275269,0.417430430650711,0.417430430650711,1.0,1.0,-3.189716339111328,0.9968254566192628,2.192890882492065,0.2787021696567535,0.9004961848258972,0.9004961848258972,0.0,188.5546875,196.0,44229.3828125,0.0,2874.696533203125,1.0,280.3581237792969,283.24884033203125,291.4367980957031,294.2804870605469,293.1499938964844,293.1499938964844,280.04998779296875,36104.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721477627754213,1.0,0.0,0.0,3.660402774810791,3.66042685508728,8.940278917179967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.37060546875,0.0,1545.554931640625,1895.4371337890625,0.0,4060.101806640625,0.907660961151123,1.0,0.0,3.0,1.0,0.0
12148740,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.8336975574493408,0.4175492823123932,0.3794890344142914,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324768066406,0.9481651782989502,0.6082636117935181,0.5783500671386719,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.8816542625427246,0.4982115924358368,0.3502615392208099,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.7761797308921814,0.3352506160736084,0.3218201696872711,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.6791647672653198,0.2219954878091812,1.0206133127212524,284.6325988769531,284.95001220703125,300.0351867675781,288.4539794921875,299.105712890625,297.23321533203125,284.63153076171875,1.0,0.6163777112960815,0.4166195392608642,0.4166195392608642,1.0,1.0,-3.182727813720703,0.9921720623970032,2.1905555725097656,0.2756154537200928,0.8947529196739197,0.8947529196739197,0.0,192.9181671142578,199.0,45286.54296875,0.0,2883.991943359375,1.0,280.0582275390625,283.0272827148437,291.49322509765625,294.40643310546875,293.1499938964844,293.1499938964844,280.3500061035156,36340.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826077222824096,1.0,0.0,0.0,3.6483871936798096,3.648411273956299,8.881680173544737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.31103515625,0.0,1533.9188232421875,1895.4371337890625,0.0,4151.349609375,0.9051333069801332,1.0,0.0,3.0,1.0,0.0
