time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148800,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.8336975574493408,0.4175492823123932,0.3794890344142914,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324768066406,0.9481651782989502,0.6082636117935181,0.5783500671386719,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.8816542625427246,0.4982115924358368,0.3502615392208099,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.7761797308921814,0.3352506160736084,0.3218201696872711,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.6791647672653198,0.2219954878091812,1.0206133127212524,284.6325988769531,284.95001220703125,300.0351867675781,288.4539794921875,299.105712890625,297.23321533203125,284.63153076171875,1.0,0.6163777112960815,0.4166195392608642,0.4166195392608642,1.0,1.0,-3.182727813720703,0.9921720623970032,2.1905555725097656,0.2756154537200928,0.8947529196739197,0.8947529196739197,0.0,192.9181671142578,199.0,45286.54296875,0.0,2883.991943359375,1.0,280.0582275390625,283.0272827148437,291.49322509765625,294.40643310546875,293.1499938964844,293.1499938964844,280.3500061035156,36340.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826077222824096,1.0,0.0,0.0,3.6483871936798096,3.648411273956299,8.881680173544737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.31103515625,0.0,1533.9188232421875,1895.4371337890625,0.0,4151.349609375,0.9051333069801332,1.0,0.0,3.0,1.0,0.0
12148860,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8305184841156006,0.4167134165763855,0.3784040510654449,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9442191123962402,0.6075689792633057,0.5773550271987915,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.8798171877861023,0.5002121329307556,0.3514144718647003,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.7734975814819336,0.3351387679576874,0.3215597867965698,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779846191406,0.6764652132987976,0.2216603457927703,1.018754482269287,284.7806701660156,284.95001220703125,300.0238952636719,288.4935302734375,299.0997009277344,297.23101806640625,284.78533935546875,1.0,0.6171790957450867,0.4162236750125885,0.4162236750125885,1.0,1.0,-3.1790552139282227,0.9898010492324828,2.18925404548645,0.2739135324954986,0.8946409821510315,0.8946409821510315,0.0,195.1651153564453,199.0,44266.30859375,0.0,2888.616455078125,1.0,280.3207397460937,283.21490478515625,291.44256591796875,294.2086486816406,293.1499938964844,293.1499938964844,280.3500061035156,36267.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719399213790894,1.0,0.0,0.0,3.641584873199463,3.641608953475952,8.848592187860049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.23095703125,0.0,1525.8223876953125,1895.4371337890625,0.0,4058.27587890625,0.9036097526550292,1.0,0.0,3.0,1.0,0.0
12148920,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.8295909762382507,0.4165858030319214,0.3782204091548919,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.9430441856384276,0.6075584888458252,0.5772499442100525,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.8796943426132202,0.5016560554504395,0.3523645401000976,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074951171875,0.7727757692337036,0.335312932729721,0.3216712772846222,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6756749153137207,0.2216570675373077,1.01855731010437,284.8078308105469,284.95001220703125,300.0174865722656,288.5150146484375,299.0986022949219,297.2330017089844,284.8095092773437,1.0,0.6177434325218201,0.4160009920597076,0.4160009920597076,1.0,1.0,-3.179742813110352,0.989469587802887,2.1902732849121094,0.2733530402183532,0.8942667245864868,0.8942667245864868,0.0,195.99562072753903,202.0,44220.87890625,0.0,2894.55078125,1.0,280.3421325683594,283.2429504394531,291.46368408203125,294.24285888671875,293.1499938964844,293.1499938964844,280.6499938964844,36234.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680928587913512,1.0,0.0,0.0,3.638849020004273,3.638872861862183,8.835301059662015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.8046875,0.0,1522.54443359375,1895.4371337890625,0.0,4024.389404296875,0.9029581546783448,1.0,0.0,3.0,1.0,0.0
12148980,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283785581588745,0.4170766174793243,0.3784577250480652,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9415377378463744,0.6085463166236877,0.577901303768158,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.880806565284729,0.5065059661865234,0.3555673062801361,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7721318006515503,0.3364736437797546,0.3225942850112915,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6748371124267578,0.2222209721803665,1.0204187631607056,285.01055908203125,284.95001220703125,299.9996337890625,288.5715026855469,299.1010131835937,297.2460021972656,285.01251220703125,1.0,0.6197918057441711,0.4153824150562286,0.4153824150562286,1.0,1.0,-3.187999725341797,0.990830659866333,2.197169065475464,0.27269247174263,0.8967254161834717,0.8967254161834717,0.0,197.7251739501953,205.0,43321.42578125,0.0,2921.09130859375,1.0,280.64166259765625,283.4843139648437,291.507080078125,294.2097473144531,293.1499938964844,293.1499938964844,280.95001220703125,36019.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517772793769836,1.0,0.0,0.0,3.637373685836792,3.637397527694702,8.828138220451365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.69482421875,0.0,1519.3150634765625,1895.4371337890625,0.0,3878.959228515625,0.902488648891449,1.0,0.0,3.0,1.0,0.0
12149040,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283785581588745,0.4170766174793243,0.3784577250480652,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9415377378463744,0.6085463166236877,0.577901303768158,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.880806565284729,0.5065059661865234,0.3555673062801361,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7721318006515503,0.3364736437797546,0.3225942850112915,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6748371124267578,0.2222209721803665,1.0204187631607056,285.01055908203125,284.95001220703125,299.9996337890625,288.5715026855469,299.1010131835937,297.2460021972656,285.01251220703125,1.0,0.6197918057441711,0.4153824150562286,0.4153824150562286,1.0,1.0,-3.187999725341797,0.990830659866333,2.197169065475464,0.27269247174263,0.8967254161834717,0.8967254161834717,0.0,197.7251739501953,205.0,43321.42578125,0.0,2921.09130859375,1.0,280.64166259765625,283.4843139648437,291.507080078125,294.2097473144531,293.1499938964844,293.1499938964844,280.95001220703125,36019.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517772793769836,1.0,0.0,0.0,3.637373685836792,3.637397527694702,8.828138220451365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.69482421875,0.0,1519.3150634765625,1895.4371337890625,0.0,3878.959228515625,0.902488648891449,1.0,0.0,3.0,1.0,0.0
12149100,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.828108549118042,0.4175832271575928,0.3788153231143951,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.9412338137626648,0.6093818545341492,0.5785644054412842,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8817213773727417,0.5092118978500366,0.3573642373085022,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.7721810340881348,0.33730149269104,0.3232994079589844,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.6748276948928833,0.2227318286895752,1.0224153995513916,285.162841796875,284.95001220703125,299.9906311035156,288.59783935546875,299.10382080078125,297.2546691894531,285.1713562011719,1.0,0.6210899353027344,0.4150731265544891,0.4150731265544891,1.0,1.0,-3.194632768630981,0.9924071431159972,2.20222544670105,0.2727220058441162,0.8996250033378601,0.8996250033378601,0.0,198.5242462158203,205.0,42569.03125,0.0,2939.27587890625,1.0,280.8984069824219,283.67364501953125,291.5144348144531,294.11676025390625,293.1499938964844,293.1499938964844,280.95001220703125,35876.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424711465835572,1.0,0.0,0.0,3.640110492706299,3.640134334564209,8.841428211781022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.3212890625,0.0,1521.2723388671875,1895.4371337890625,0.0,3794.890380859375,0.9030383825302124,1.0,0.0,3.0,1.0,0.0
12149160,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21978759765625,0.8281590342521667,0.418244332075119,0.3794036507606506,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201232910156,0.9413318037986756,0.6104158759117126,0.5795074105262756,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.219970703125,0.8829770684242249,0.5120853185653687,0.3593452274799347,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21954345703125,0.7725463509559631,0.3382762968540191,0.3241920173168182,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188720703125,0.6751473546028137,0.2233813852071762,1.0251752138137815,285.21990966796875,284.95001220703125,299.9815673828125,288.622802734375,299.1075134277344,297.2647399902344,285.22186279296875,1.0,0.6225920915603638,0.4147030413150787,0.4147030413150787,1.0,1.0,-3.20324444770813,0.9945400953292848,2.2087044715881348,0.2728682458400726,0.9020407795906068,0.9020407795906068,0.0,199.2401733398437,208.0,42589.484375,0.0,2961.22607421875,1.0,280.9417724609375,283.7301940917969,291.5711975097656,294.2242736816406,293.1499938964844,293.1499938964844,280.6499938964844,35757.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386463165283204,1.0,0.0,0.0,3.645673751831055,3.645697832107544,8.868474310474994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.900390625,0.0,1526.5501708984375,1895.4371337890625,0.0,3760.128662109375,0.904166340827942,1.0,0.0,3.0,1.0,0.0
12149220,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.826026439666748,0.4176993370056152,0.3795444369316101,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9387484788894652,0.6106094717979431,0.5803701877593994,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8830838799476624,0.5161464214324951,0.3626037240028381,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713137269020081,0.3391734659671783,0.3254707157611847,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.674065351486206,0.2239773869514465,1.0294190645217896,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,299.1025390625,297.2675170898437,285.0565795898437,1.0,0.6255971193313599,0.4139628112316131,0.4139628112316131,1.0,1.0,-3.215023994445801,0.99679696559906,2.2182271480560303,0.2726152837276459,0.9021407961845398,0.9021407961845398,0.0,202.0564422607422,211.0,43683.40234375,0.0,3001.483642578125,1.0,280.6578369140625,283.51910400390625,291.7151794433594,294.51190185546875,293.1499938964844,293.1499938964844,280.3500061035156,35841.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526678323745728,1.0,0.0,0.0,3.652300596237183,3.6523244380950928,8.900743750928086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.68896484375,0.0,1534.543701171875,1895.4371337890625,0.0,3886.964111328125,0.9056769609451294,1.0,0.0,3.0,1.0,0.0
12149280,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.826026439666748,0.4176993370056152,0.3795444369316101,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9387484788894652,0.6106094717979431,0.5803701877593994,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8830838799476624,0.5161464214324951,0.3626037240028381,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713137269020081,0.3391734659671783,0.3254707157611847,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.674065351486206,0.2239773869514465,1.0294190645217896,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,299.1025390625,297.2675170898437,285.0565795898437,1.0,0.6255971193313599,0.4139628112316131,0.4139628112316131,1.0,1.0,-3.215023994445801,0.99679696559906,2.2182271480560303,0.2726152837276459,0.9021407961845398,0.9021407961845398,0.0,202.0564422607422,211.0,43683.40234375,0.0,3001.483642578125,1.0,280.6578369140625,283.51910400390625,291.7151794433594,294.51190185546875,293.1499938964844,293.1499938964844,280.3500061035156,35841.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526678323745728,1.0,0.0,0.0,3.652300596237183,3.6523244380950928,8.900743750928086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.68896484375,0.0,1534.543701171875,1895.4371337890625,0.0,3886.964111328125,0.9056769609451294,1.0,0.0,3.0,1.0,0.0
12149340,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.821144163608551,0.4157176911830902,0.3781706094741821,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.932582437992096,0.6090614795684814,0.5794138312339783,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.880259096622467,0.518872857093811,0.3647880554199219,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.767480731010437,0.3389585614204407,0.3256545960903168,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6704987287521362,0.2236779928207397,1.0297614336013794,284.8785095214844,284.95001220703125,299.9449157714844,288.706787109375,299.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279308795928955,0.4132225811481476,0.4132225811481476,1.0,1.0,-3.21549129486084,0.9949882626533508,2.2205028533935547,0.2707681357860565,0.899684488773346,0.899684488773346,0.0,206.2902374267578,214.0,44833.84765625,0.0,3025.708740234375,1.0,280.35821533203125,283.2950439453125,291.7669677734375,294.6576538085937,293.1499938964844,293.1499938964844,280.6499938964844,36020.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680577516555786,1.0,0.0,0.0,3.65212345123291,3.65214729309082,8.899880299395591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.86865234375,0.0,1535.68505859375,1895.4371337890625,0.0,4024.079345703125,0.9057524800300598,1.0,0.0,3.0,1.0,0.0
12149400,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.821144163608551,0.4157176911830902,0.3781706094741821,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.932582437992096,0.6090614795684814,0.5794138312339783,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.880259096622467,0.518872857093811,0.3647880554199219,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.767480731010437,0.3389585614204407,0.3256545960903168,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6704987287521362,0.2236779928207397,1.0297614336013794,284.8785095214844,284.95001220703125,299.9449157714844,288.706787109375,299.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279308795928955,0.4132225811481476,0.4132225811481476,1.0,1.0,-3.21549129486084,0.9949882626533508,2.2205028533935547,0.2707681357860565,0.899684488773346,0.899684488773346,0.0,206.2902374267578,214.0,44833.84765625,0.0,3025.708740234375,1.0,280.35821533203125,283.2950439453125,291.7669677734375,294.6576538085937,293.1499938964844,293.1499938964844,280.6499938964844,36020.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680577516555786,1.0,0.0,0.0,3.65212345123291,3.65214729309082,8.899880299395591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.86865234375,0.0,1535.68505859375,1895.4371337890625,0.0,4024.079345703125,0.9057524800300598,1.0,0.0,3.0,1.0,0.0
12149460,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8175114393234253,0.4151318967342376,0.3772988319396972,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9278900027275084,0.6087310910224915,0.5787455439567566,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8788098692893982,0.5229166150093079,0.3673356473445892,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7646490931510925,0.339367538690567,0.325889527797699,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6677125096321106,0.2237195521593094,1.0296670198440552,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,299.0818786621094,297.25897216796875,285.0501403808594,1.0,0.6299582123756409,0.4123890399932861,0.4123890399932861,1.0,1.0,-3.2168593406677246,0.9932739734649658,2.223585605621338,0.2685517966747284,0.9023796916007996,0.9023796916007996,0.0,209.6522216796875,217.0,43819.61328125,0.0,3047.098876953125,1.0,280.6422119140625,283.5041809082031,291.7055358886719,294.470947265625,293.1499938964844,293.1499938964844,280.3500061035156,35892.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574222564697266,1.0,0.0,0.0,3.6553547382354736,3.655378818511963,8.915636158235429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.3271484375,0.0,1538.328125,1895.4371337890625,0.0,3929.574462890625,0.9064131379127502,1.0,0.0,3.0,1.0,0.0
12149520,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8175114393234253,0.4151318967342376,0.3772988319396972,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9278900027275084,0.6087310910224915,0.5787455439567566,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8788098692893982,0.5229166150093079,0.3673356473445892,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7646490931510925,0.339367538690567,0.325889527797699,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6677125096321106,0.2237195521593094,1.0296670198440552,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,299.0818786621094,297.25897216796875,285.0501403808594,1.0,0.6299582123756409,0.4123890399932861,0.4123890399932861,1.0,1.0,-3.2168593406677246,0.9932739734649658,2.223585605621338,0.2685517966747284,0.9023796916007996,0.9023796916007996,0.0,209.6522216796875,217.0,43819.61328125,0.0,3047.098876953125,1.0,280.6422119140625,283.5041809082031,291.7055358886719,294.470947265625,293.1499938964844,293.1499938964844,280.3500061035156,35892.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574222564697266,1.0,0.0,0.0,3.6553547382354736,3.655378818511963,8.915636158235429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.3271484375,0.0,1538.328125,1895.4371337890625,0.0,3929.574462890625,0.9064131379127502,1.0,0.0,3.0,1.0,0.0
12149580,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143731951713562,0.4138735830783844,0.3766461610794067,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9239333868026732,0.6078345775604248,0.5783941745758057,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8779174089431763,0.5263429880142212,0.3700530230998993,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7623734474182129,0.3394940495491028,0.3263380825519562,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6654778718948364,0.2236107438802719,1.0304250717163086,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,299.07208251953125,297.2557067871094,284.8876953125,1.0,0.6320821642875671,0.4115554988384247,0.4115554988384247,1.0,1.0,-3.22037935256958,0.992298185825348,2.228081226348877,0.2668440043926239,0.9002487063407898,0.9002487063407898,0.0,212.77891540527344,220.0,44964.97265625,0.0,3071.80126953125,1.0,280.3577880859375,283.3006896972656,291.7964782714844,294.6838684082031,293.1499938964844,293.1499938964844,280.04998779296875,36030.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679716229438782,1.0,0.0,0.0,3.6549746990203857,3.654998779296875,8.913782494346378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.861328125,0.0,1538.93701171875,1895.4371337890625,0.0,4023.318603515625,0.9064000248908995,1.0,0.0,3.0,1.0,0.0
12149640,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143731951713562,0.4138735830783844,0.3766461610794067,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9239333868026732,0.6078345775604248,0.5783941745758057,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8779174089431763,0.5263429880142212,0.3700530230998993,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7623734474182129,0.3394940495491028,0.3263380825519562,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6654778718948364,0.2236107438802719,1.0304250717163086,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,299.07208251953125,297.2557067871094,284.8876953125,1.0,0.6320821642875671,0.4115554988384247,0.4115554988384247,1.0,1.0,-3.22037935256958,0.992298185825348,2.228081226348877,0.2668440043926239,0.9002487063407898,0.9002487063407898,0.0,212.77891540527344,220.0,44964.97265625,0.0,3071.80126953125,1.0,280.3577880859375,283.3006896972656,291.7964782714844,294.6838684082031,293.1499938964844,293.1499938964844,280.04998779296875,36030.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679716229438782,1.0,0.0,0.0,3.6549746990203857,3.654998779296875,8.913782494346378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.861328125,0.0,1538.93701171875,1895.4371337890625,0.0,4023.318603515625,0.9064000248908995,1.0,0.0,3.0,1.0,0.0
12149700,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.8121261596679688,0.4128052294254303,0.3759176135063171,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75201416015625,0.921166181564331,0.6068887114524841,0.5777661800384521,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524108886719,0.8768012523651123,0.5276423096656799,0.3711224794387817,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542419433594,0.7606733441352844,0.3392501473426819,0.3262969851493835,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.6638305187225342,0.2233206182718277,1.0298972129821775,284.7527770996094,284.95001220703125,299.8980407714844,288.7695617675781,299.0645446777344,297.2504577636719,284.7454833984375,1.0,0.6329708099365234,0.4111387133598327,0.4111387133598327,1.0,1.0,-3.2193539142608643,0.9908137917518616,2.2285401821136475,0.2656103074550628,0.8976144790649414,0.8976144790649414,0.0,214.67469787597656,220.0,45942.0390625,0.0,3080.02490234375,1.0,280.1011047363281,283.12579345703125,291.8398132324219,294.848876953125,293.1499938964844,293.1499938964844,280.04998779296875,36147.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768455624580384,1.0,0.0,0.0,3.6519501209259033,3.6519742012023926,8.899035606191319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.75537109375,0.0,1536.4434814453125,1895.4371337890625,0.0,4101.24365234375,0.9057669043540956,1.0,0.0,3.0,1.0,0.0
12149760,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069396972656,0.809416651725769,0.4115400612354278,0.3749072849750519,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70672607421875,0.9179002046585084,0.6056843996047974,0.5767948031425476,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.8752574324607849,0.5287520885467529,0.371981531381607,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70709228515625,0.7586026787757874,0.3388314545154571,0.3260430097579956,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.6618196368217468,0.2228807955980301,1.0285863876342771,284.70684814453125,284.95001220703125,299.8885192871094,288.7756042480469,299.05596923828125,297.2435302734375,284.70562744140625,1.0,0.6336877942085266,0.4108092486858368,0.4108092486858368,1.0,1.0,-3.216125965118408,0.9887627959251404,2.227363109588623,0.2642964720726013,0.8954915404319763,0.8954915404319763,0.0,216.76544189453125,223.0,46027.97265625,0.0,3084.587890625,1.0,280.05810546875,283.0777282714844,291.8260192871094,294.7984924316406,293.1499938964844,293.1499938964844,280.3500061035156,36246.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981171190738678,1.0,0.0,0.0,3.646448135375977,3.646471977233887,8.8722413238429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.34619140625,0.0,1531.0655517578125,1895.4371337890625,0.0,4138.89599609375,0.9046365022659302,1.0,0.0,3.0,1.0,0.0
12149820,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.805773913860321,0.4106873869895935,0.3737777471542358,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.913580358028412,0.6049044728279114,0.5756735801696777,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8740706443786621,0.5326083898544312,0.374373584985733,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7559535503387451,0.3389266431331634,0.3259503543376922,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6591132879257202,0.2226306945085525,1.027021884918213,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,299.0494689941406,297.24468994140625,284.87628173828125,1.0,0.6351467370986938,0.4101503491401672,0.4101503491401672,1.0,1.0,-3.214289903640747,0.986354112625122,2.227935791015625,0.2620916068553924,0.8958539962768555,0.8958539962768555,0.0,219.8201446533203,226.0,44920.515625,0.0,3097.43310546875,1.0,280.34210205078125,283.2879638671875,291.7462158203125,294.58709716796875,293.1499938964844,293.1499938964844,280.6499938964844,36137.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702678322792052,1.0,0.0,0.0,3.6405649185180655,3.640588760375977,8.843635441735387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.6181640625,0.0,1523.719482421875,1895.4371337890625,0.0,4043.5673828125,0.903273582458496,1.0,0.0,3.0,1.0,0.0
12149880,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.805773913860321,0.4106873869895935,0.3737777471542358,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.913580358028412,0.6049044728279114,0.5756735801696777,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8740706443786621,0.5326083898544312,0.374373584985733,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7559535503387451,0.3389266431331634,0.3259503543376922,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6591132879257202,0.2226306945085525,1.027021884918213,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,299.0494689941406,297.24468994140625,284.87628173828125,1.0,0.6351467370986938,0.4101503491401672,0.4101503491401672,1.0,1.0,-3.214289903640747,0.986354112625122,2.227935791015625,0.2620916068553924,0.8958539962768555,0.8958539962768555,0.0,219.8201446533203,226.0,44920.515625,0.0,3097.43310546875,1.0,280.34210205078125,283.2879638671875,291.7462158203125,294.58709716796875,293.1499938964844,293.1499938964844,280.6499938964844,36137.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702678322792052,1.0,0.0,0.0,3.6405649185180655,3.640588760375977,8.843635441735387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.6181640625,0.0,1523.719482421875,1895.4371337890625,0.0,4043.5673828125,0.903273582458496,1.0,0.0,3.0,1.0,0.0
12149940,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8046364188194275,0.4111672341823578,0.3740335404872894,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9122100472450256,0.6056687831878662,0.5761513710021973,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8753685355186462,0.537816047668457,0.3778360486030578,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.755443811416626,0.3400342166423797,0.3268460631370544,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584717035293579,0.2232086509466171,1.029041767120361,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,299.05181884765625,297.2581787109375,285.0665588378906,1.0,0.6372364163398743,0.4094914197921753,0.4094914197921753,1.0,1.0,-3.22283148765564,0.9876332879066468,2.2351982593536377,0.2613072395324707,0.8989562392234802,0.8989562392234802,0.0,221.6474151611328,229.0,43894.51171875,0.0,3125.8828125,1.0,280.6416931152344,283.5185546875,291.7265319824219,294.48663330078125,293.1499938964844,293.1499938964844,280.95001220703125,35932.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957268238067627,1.0,0.0,0.0,3.6424174308776855,3.642441511154175,8.85263887084875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.55078125,0.0,1524.24755859375,1895.4371337890625,0.0,3928.197265625,0.90355384349823,1.0,0.0,3.0,1.0,0.0
12150000,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8046364188194275,0.4111672341823578,0.3740335404872894,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9122100472450256,0.6056687831878662,0.5761513710021973,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8753685355186462,0.537816047668457,0.3778360486030578,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.755443811416626,0.3400342166423797,0.3268460631370544,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584717035293579,0.2232086509466171,1.029041767120361,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,299.05181884765625,297.2581787109375,285.0665588378906,1.0,0.6372364163398743,0.4094914197921753,0.4094914197921753,1.0,1.0,-3.22283148765564,0.9876332879066468,2.2351982593536377,0.2613072395324707,0.8989562392234802,0.8989562392234802,0.0,221.6474151611328,229.0,43894.51171875,0.0,3125.8828125,1.0,280.6416931152344,283.5185546875,291.7265319824219,294.48663330078125,293.1499938964844,293.1499938964844,280.95001220703125,35932.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957268238067627,1.0,0.0,0.0,3.6424174308776855,3.642441511154175,8.85263887084875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.55078125,0.0,1524.24755859375,1895.4371337890625,0.0,3928.197265625,0.90355384349823,1.0,0.0,3.0,1.0,0.0
12150060,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.8043466806411743,0.4119276702404022,0.3745970427989959,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423400878906,0.9118485450744628,0.6067508459091187,0.5770163536071777,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.8768116235733032,0.5420278906822205,0.3806506395339966,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411804199219,0.755581259727478,0.3412175178527832,0.327866643667221,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396850585937,0.6585686206817627,0.2239788919687271,1.0321229696273804,285.241943359375,284.95001220703125,299.8359680175781,288.76715087890625,299.0560913085937,297.2713623046875,285.24591064453125,1.0,0.6391578912734985,0.4090262949466705,0.4090262949466705,1.0,1.0,-3.232860326766968,0.9899476766586304,2.242912769317627,0.2612920701503753,0.9033288955688475,0.9033288955688475,0.0,222.85641479492188,229.0,43003.4609375,0.0,3154.28125,1.0,280.9269714355469,283.7345275878906,291.70538330078125,294.3828125,293.1499938964844,293.1499938964844,280.95001220703125,35737.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947080671787262,1.0,0.0,0.0,3.649489641189575,3.649513483047485,8.887048466021952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.36083984375,0.0,1530.640380859375,1895.4371337890625,0.0,3836.624755859375,0.9050195217132568,1.0,0.0,3.0,1.0,0.0
12150120,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.8043633699417114,0.41224405169487,0.3749166131019592,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.9118513464927672,0.607215166091919,0.5774784088134766,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.8774967789649963,0.5436967015266418,0.3818306624889374,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608337402344,0.7557495832443237,0.3417199552059173,0.3283511996269226,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26025390625,0.6587313413619995,0.2243270874023437,1.033689022064209,285.2611694335937,284.95001220703125,299.8305053710937,288.76397705078125,299.057861328125,297.2766418457031,285.2630310058594,1.0,0.6400050520896912,0.4088453948497772,0.4088453948497772,1.0,1.0,-3.2376842498779297,0.99117249250412,2.246511697769165,0.261420875787735,0.9047163724899292,0.9047163724899292,0.0,223.3053436279297,232.0,43027.3515625,0.0,3167.26025390625,1.0,280.94171142578125,283.75341796875,291.7220458984375,294.4232788085937,293.1499938964844,293.1499938964844,280.6499938964844,35688.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461411833763124,1.0,0.0,0.0,3.6533336639404297,3.653357744216919,8.905780646273342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.46923828125,0.0,1534.548095703125,1895.4371337890625,0.0,3828.13330078125,0.9058305621147156,1.0,0.0,3.0,1.0,0.0
12150180,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8022911548614502,0.4116659164428711,0.3750105500221252,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.9095557928085328,0.6071169972419739,0.5780562162399292,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8778474926948547,0.548005223274231,0.3852689862251282,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.7547078132629395,0.3424943685531616,0.3295162320137024,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6578578948974609,0.2248726487159729,1.0377228260040283,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,299.0523681640625,297.27880859375,285.0964050292969,1.0,0.6429262757301331,0.4081993699073791,0.4081993699073791,1.0,1.0,-3.248892068862915,0.9933871030807496,2.255504846572876,0.2612652480602264,0.9053353667259216,0.9053353667259216,0.0,226.220703125,235.0,44183.14453125,0.0,3207.916259765625,1.0,280.65777587890625,283.54400634765625,291.8035888671875,294.6466979980469,293.1499938964844,293.1499938964844,280.3500061035156,35776.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608815908432008,1.0,0.0,0.0,3.662348747253418,3.6623728275299072,8.949786547418626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.40576171875,0.0,1545.2734375,1895.4371337890625,0.0,3960.440673828125,0.9078801870346068,1.0,0.0,3.0,1.0,0.0
12150240,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8022911548614502,0.4116659164428711,0.3750105500221252,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.9095557928085328,0.6071169972419739,0.5780562162399292,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8778474926948547,0.548005223274231,0.3852689862251282,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.7547078132629395,0.3424943685531616,0.3295162320137024,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6578578948974609,0.2248726487159729,1.0377228260040283,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,299.0523681640625,297.27880859375,285.0964050292969,1.0,0.6429262757301331,0.4081993699073791,0.4081993699073791,1.0,1.0,-3.248892068862915,0.9933871030807496,2.255504846572876,0.2612652480602264,0.9053353667259216,0.9053353667259216,0.0,226.220703125,235.0,44183.14453125,0.0,3207.916259765625,1.0,280.65777587890625,283.54400634765625,291.8035888671875,294.6466979980469,293.1499938964844,293.1499938964844,280.3500061035156,35776.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608815908432008,1.0,0.0,0.0,3.662348747253418,3.6623728275299072,8.949786547418626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.40576171875,0.0,1545.2734375,1895.4371337890625,0.0,3960.440673828125,0.9078801870346068,1.0,0.0,3.0,1.0,0.0
12150300,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8002200722694397,0.4107979834079742,0.3744924664497375,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.90729022026062,0.6063762307167053,0.5776689052581787,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.8770167827606201,0.5495994687080383,0.3865695297718048,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.7533317804336548,0.3424399793148041,0.3296895623207092,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.6566082239151001,0.2247977554798126,1.03830885887146,284.9603576660156,284.95001220703125,299.8011169433594,288.745849609375,299.0456848144531,297.27447509765625,284.9530639648437,1.0,0.644153892993927,0.4078763723373413,0.4078763723373413,1.0,1.0,-3.250286102294922,0.9929998517036438,2.257286310195923,0.2606111764907837,0.9040725231170654,0.9040725231170654,0.0,228.2328491210937,235.0,45199.47265625,0.0,3222.141845703125,1.0,280.4008483886719,283.3670349121094,291.83251953125,294.8013610839844,293.1499938964844,293.1499938964844,280.3500061035156,35875.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97143816947937,1.0,0.0,0.0,3.664505243301392,3.66452956199646,8.960329864748928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.662109375,0.0,1548.4298095703125,1895.4371337890625,0.0,4053.865478515625,0.908393144607544,1.0,0.0,3.0,1.0,0.0
12150360,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7976247072219849,0.409688651561737,0.3736439645290375,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9045108556747437,0.6053082346916199,0.5768597722053528,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8756808638572693,0.5509560108184814,0.3876161575317383,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7515119314193726,0.3421572148799896,0.3295913338661194,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6549151539802551,0.2245223969221115,1.0378618240356443,284.9127502441406,284.95001220703125,299.7912902832031,288.73944091796875,299.03717041015625,297.26788330078125,284.911376953125,1.0,0.6451634168624878,0.4074403047561645,0.4074403047561645,1.0,1.0,-3.2488999366760254,0.9913403391838074,2.2575597763061523,0.2592939436435699,0.9033058285713196,0.9033058285713196,0.0,230.4864196777344,238.0,45312.37890625,0.0,3231.590087890625,1.0,280.3580322265625,283.31646728515625,291.8033752441406,294.7379150390625,293.1499938964844,293.1499938964844,280.04998779296875,35959.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769816994667052,1.0,0.0,0.0,3.6644656658172607,3.66448974609375,8.960136028690613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.06640625,0.0,1549.0206298828125,1895.4371337890625,0.0,4102.43212890625,0.9084711074829102,1.0,0.0,3.0,1.0,0.0
12150420,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922109961509705,0.407105803489685,0.371627926826477,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.89886474609375,0.602630078792572,0.5747122764587402,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8728173971176147,0.5532858967781067,0.3894564807415008,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.7476173639297485,0.341187983751297,0.328995019197464,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.6511853933334351,0.2235910296440124,1.0351587533950806,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,299.0184631347656,297.2526550292969,284.72235107421875,1.0,0.6466681361198425,0.4065681397914886,0.4065681397914886,1.0,1.0,-3.24214506149292,0.9865761399269104,2.255568742752075,0.2560605704784393,0.8987212777137756,0.8987212777137756,0.0,234.93096923828125,241.0,46325.43359375,0.0,3241.32958984375,1.0,280.05816650390625,283.08807373046875,291.7787170410156,294.7815856933594,293.1499938964844,293.1499938964844,280.3500061035156,36194.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99008709192276,1.0,0.0,0.0,3.657928228378296,3.657952308654785,8.928195143198536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.46630859375,0.0,1543.4622802734375,1895.4371337890625,0.0,4215.7685546875,0.9071645736694336,1.0,0.0,3.0,1.0,0.0
12150480,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922109961509705,0.407105803489685,0.371627926826477,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.89886474609375,0.602630078792572,0.5747122764587402,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8728173971176147,0.5532858967781067,0.3894564807415008,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.7476173639297485,0.341187983751297,0.328995019197464,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.6511853933334351,0.2235910296440124,1.0351587533950806,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,299.0184631347656,297.2526550292969,284.72235107421875,1.0,0.6466681361198425,0.4065681397914886,0.4065681397914886,1.0,1.0,-3.24214506149292,0.9865761399269104,2.255568742752075,0.2560605704784393,0.8987212777137756,0.8987212777137756,0.0,234.93096923828125,241.0,46325.43359375,0.0,3241.32958984375,1.0,280.05816650390625,283.08807373046875,291.7787170410156,294.7815856933594,293.1499938964844,293.1499938964844,280.3500061035156,36194.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99008709192276,1.0,0.0,0.0,3.657928228378296,3.657952308654785,8.928195143198536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.46630859375,0.0,1543.4622802734375,1895.4371337890625,0.0,4215.7685546875,0.9071645736694336,1.0,0.0,3.0,1.0,0.0
12150540,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886104583740234,0.4061338305473327,0.3703829944133758,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8950143456459045,0.6014919877052307,0.5732361078262329,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717421293258667,0.5572538375854492,0.3919030129909515,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450576424598694,0.3410824835300445,0.3287001848220825,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6485865712165833,0.2232024818658828,1.032943844795227,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,299.0106201171875,297.25274658203125,284.8878479003906,1.0,0.6479787826538086,0.4056959748268127,0.4056959748268127,1.0,1.0,-3.2387828826904297,0.9830270409584044,2.25575590133667,0.2530435025691986,0.899204671382904,0.899204671382904,0.0,238.10841369628903,244.0,45173.1875,0.0,3251.517822265625,1.0,280.3422241210937,283.2944641113281,291.6741638183594,294.5357971191406,293.1499938964844,293.1499938964844,280.6499938964844,36101.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782687425613404,1.0,0.0,0.0,3.6534290313720703,3.65345311164856,8.906245625439624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.4365234375,0.0,1537.74365234375,1895.4371337890625,0.0,4113.65625,0.9061230421066284,1.0,0.0,3.0,1.0,0.0
12150600,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886104583740234,0.4061338305473327,0.3703829944133758,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8950143456459045,0.6014919877052307,0.5732361078262329,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717421293258667,0.5572538375854492,0.3919030129909515,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450576424598694,0.3410824835300445,0.3287001848220825,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6485865712165833,0.2232024818658828,1.032943844795227,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,299.0106201171875,297.25274658203125,284.8878479003906,1.0,0.6479787826538086,0.4056959748268127,0.4056959748268127,1.0,1.0,-3.2387828826904297,0.9830270409584044,2.25575590133667,0.2530435025691986,0.899204671382904,0.899204671382904,0.0,238.10841369628903,244.0,45173.1875,0.0,3251.517822265625,1.0,280.3422241210937,283.2944641113281,291.6741638183594,294.5357971191406,293.1499938964844,293.1499938964844,280.6499938964844,36101.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782687425613404,1.0,0.0,0.0,3.6534290313720703,3.65345311164856,8.906245625439624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.4365234375,0.0,1537.74365234375,1895.4371337890625,0.0,4113.65625,0.9061230421066284,1.0,0.0,3.0,1.0,0.0
