time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12150660,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.787527322769165,0.4065290093421936,0.3705591559410095,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8937389850616455,0.6019589900970459,0.5734269618988037,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8730968236923218,0.5626429319381714,0.3954826295375824,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7445400357246399,0.3420462608337402,0.3294515311717987,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479527354240417,0.2236877679824829,1.034512996673584,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,299.012939453125,297.26580810546875,285.0749206542969,1.0,0.6499196290969849,0.4052015542984009,0.4052015542984009,1.0,1.0,-3.2463088035583496,0.9843089580535888,2.2619998455047607,0.2524773478507995,0.9023979902267456,0.9023979902267456,0.0,239.9477386474609,247.0,44118.41796875,0.0,3278.359130859375,1.0,280.64178466796875,283.52264404296875,291.6437072753906,294.4189147949219,293.1499938964844,293.1499938964844,280.3500061035156,35910.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964108109474182,1.0,0.0,0.0,3.656146049499512,3.656170129776001,8.919496394810267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.7685546875,0.0,1539.3443603515625,1895.4371337890625,0.0,3989.12060546875,0.9066078066825868,1.0,0.0,3.0,1.0,0.0
12150720,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.787527322769165,0.4065290093421936,0.3705591559410095,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8937389850616455,0.6019589900970459,0.5734269618988037,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8730968236923218,0.5626429319381714,0.3954826295375824,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7445400357246399,0.3420462608337402,0.3294515311717987,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479527354240417,0.2236877679824829,1.034512996673584,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,299.012939453125,297.26580810546875,285.0749206542969,1.0,0.6499196290969849,0.4052015542984009,0.4052015542984009,1.0,1.0,-3.2463088035583496,0.9843089580535888,2.2619998455047607,0.2524773478507995,0.9023979902267456,0.9023979902267456,0.0,239.9477386474609,247.0,44118.41796875,0.0,3278.359130859375,1.0,280.64178466796875,283.52264404296875,291.6437072753906,294.4189147949219,293.1499938964844,293.1499938964844,280.3500061035156,35910.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964108109474182,1.0,0.0,0.0,3.656146049499512,3.656170129776001,8.919496394810267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.7685546875,0.0,1539.3443603515625,1895.4371337890625,0.0,3989.12060546875,0.9066078066825868,1.0,0.0,3.0,1.0,0.0
12150780,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854254841804504,0.4055851995944977,0.3702651560306549,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8915163278579712,0.6011797785758972,0.5732861161231995,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8734258413314819,0.56669020652771,0.3987087607383728,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7433813810348511,0.342363953590393,0.3301322758197784,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468702554702759,0.2238277941942215,1.0364995002746582,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,299.0063781738281,297.26629638671875,284.9114685058594,1.0,0.6521346569061279,0.404707133769989,0.404707133769989,1.0,1.0,-3.2528843879699707,0.9852656722068788,2.267618656158448,0.2520639598369598,0.9005826711654663,0.9005826711654663,0.0,242.6494903564453,250.0,45260.5546875,0.0,3307.960205078125,1.0,280.3577880859375,283.3193664550781,291.721435546875,294.6311950683594,293.1499938964844,293.1499938964844,280.04998779296875,36024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758959412574768,1.0,0.0,0.0,3.65596866607666,3.655992746353149,8.918631237975205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.40869140625,0.0,1540.0028076171875,1895.4371337890625,0.0,4092.94775390625,0.9066209197044371,1.0,0.0,3.0,1.0,0.0
12150840,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854254841804504,0.4055851995944977,0.3702651560306549,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8915163278579712,0.6011797785758972,0.5732861161231995,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8734258413314819,0.56669020652771,0.3987087607383728,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7433813810348511,0.342363953590393,0.3301322758197784,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468702554702759,0.2238277941942215,1.0364995002746582,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,299.0063781738281,297.26629638671875,284.9114685058594,1.0,0.6521346569061279,0.404707133769989,0.404707133769989,1.0,1.0,-3.2528843879699707,0.9852656722068788,2.267618656158448,0.2520639598369598,0.9005826711654663,0.9005826711654663,0.0,242.6494903564453,250.0,45260.5546875,0.0,3307.960205078125,1.0,280.3577880859375,283.3193664550781,291.721435546875,294.6311950683594,293.1499938964844,293.1499938964844,280.04998779296875,36024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758959412574768,1.0,0.0,0.0,3.65596866607666,3.655992746353149,8.918631237975205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.40869140625,0.0,1540.0028076171875,1895.4371337890625,0.0,4092.94775390625,0.9066209197044371,1.0,0.0,3.0,1.0,0.0
12150900,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7835135459899902,0.4045891761779785,0.3696172535419464,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.889525294303894,0.6001744866371155,0.572629451751709,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.8727481961250305,0.5681873559951782,0.3999351263046264,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.742123007774353,0.3421351015567779,0.3301247954368591,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6457003951072693,0.223603069782257,1.036333441734314,284.7754821777344,284.95001220703125,299.7019958496094,288.67559814453125,298.9996643066406,297.2617492675781,284.7681884765625,1.0,0.6530678868293762,0.4044599235057831,0.4044599235057831,1.0,1.0,-3.252586841583252,0.9844812750816344,2.2681055068969727,0.2513809204101562,0.8980873823165894,0.8980873823165894,0.0,244.51377868652344,250.0,46233.51953125,0.0,3317.64501953125,1.0,280.10107421875,283.1439208984375,291.75079345703125,294.7838439941406,293.1499938964844,293.1499938964844,280.04998779296875,36134.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853912591934204,1.0,0.0,0.0,3.653226137161255,3.653250217437744,8.905255981517257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.36865234375,0.0,1537.7711181640625,1895.4371337890625,0.0,4175.40771484375,0.9060454964637756,1.0,0.0,3.0,1.0,0.0
12150960,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.7811354398727417,0.4033717513084411,0.3686610460281372,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72808837890625,0.8870490789413452,0.5988709926605225,0.5715838670730591,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281188964844,0.8716136813163757,0.5694599747657776,0.4009151756763458,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284545898437,0.7404800057411194,0.3416996300220489,0.3298695683479309,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289733886719,0.6441566944122314,0.2232011258602142,1.0352530479431152,284.72821044921875,284.95001220703125,299.6919860839844,288.6679382324219,298.9912414550781,297.2552490234375,284.72686767578125,1.0,0.6538182497024536,0.4040905237197876,0.4040905237197876,1.0,1.0,-3.249756097793579,0.9824931025505066,2.267262935638428,0.2500506639480591,0.8960937261581421,0.8960937261581421,0.0,246.622299194336,253.0,46308.8984375,0.0,3323.027587890625,1.0,280.05810546875,283.094970703125,291.7228698730469,294.7188720703125,293.1499938964844,293.1499938964844,280.3500061035156,36229.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901572465896606,1.0,0.0,0.0,3.648090362548828,3.648114442825317,8.880235213837295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.734375,0.0,1532.7596435546875,1895.4371337890625,0.0,4216.36962890625,0.9049926400184632,1.0,0.0,3.0,1.0,0.0
12151020,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7779635787010193,0.4025356471538543,0.3675710558891296,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8836074471473694,0.5978016257286072,0.5702214241027832,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709070086479187,0.5736920833587646,0.4035585522651672,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7383047342300415,0.3417150974273681,0.3297180831432342,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6420140862464905,0.2229771912097931,1.033888339996338,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,298.9851379394531,297.2572631835937,284.8939514160156,1.0,0.6553061008453369,0.4033516943454742,0.4033516943454742,1.0,1.0,-3.2481496334075928,0.979914367198944,2.268235206604004,0.2476335763931274,0.8966696858406067,0.8966696858406067,0.0,249.76385498046875,256.0,45172.99609375,0.0,3336.883056640625,1.0,280.3421325683594,283.3027648925781,291.6195678710937,294.4803466796875,293.1499938964844,293.1499938964844,280.6499938964844,36116.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796006679534912,1.0,0.0,0.0,3.643002510070801,3.64302659034729,8.855482747094356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.26220703125,0.0,1526.264404296875,1895.4371337890625,0.0,4125.25146484375,0.9038041830062866,1.0,0.0,3.0,1.0,0.0
12151080,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7779635787010193,0.4025356471538543,0.3675710558891296,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8836074471473694,0.5978016257286072,0.5702214241027832,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709070086479187,0.5736920833587646,0.4035585522651672,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7383047342300415,0.3417150974273681,0.3297180831432342,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6420140862464905,0.2229771912097931,1.033888339996338,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,298.9851379394531,297.2572631835937,284.8939514160156,1.0,0.6553061008453369,0.4033516943454742,0.4033516943454742,1.0,1.0,-3.2481496334075928,0.979914367198944,2.268235206604004,0.2476335763931274,0.8966696858406067,0.8966696858406067,0.0,249.76385498046875,256.0,45172.99609375,0.0,3336.883056640625,1.0,280.3421325683594,283.3027648925781,291.6195678710937,294.4803466796875,293.1499938964844,293.1499938964844,280.6499938964844,36116.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796006679534912,1.0,0.0,0.0,3.643002510070801,3.64302659034729,8.855482747094356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.26220703125,0.0,1526.264404296875,1895.4371337890625,0.0,4125.25146484375,0.9038041830062866,1.0,0.0,3.0,1.0,0.0
12151140,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.776985228061676,0.4029805660247803,0.3678078055381775,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8823837041854858,0.5982128977775574,0.5703842639923096,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723281025886536,0.5792782306671143,0.4072847664356231,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378660440444946,0.3427152931690216,0.3305215239524841,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415225863456726,0.2235480844974517,1.0359243154525757,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,298.9877014160156,297.27130126953125,285.0813903808594,1.0,0.6573737263679504,0.4026128649711609,0.4026128649711609,1.0,1.0,-3.2565159797668457,0.9808275103569032,2.275688409805298,0.2465282529592514,0.8999515175819397,0.8999515175819397,0.0,251.692138671875,259.0,44124.7109375,0.0,3366.372314453125,1.0,280.6416931152344,283.53125,291.5855407714844,294.36114501953125,293.1499938964844,293.1499938964844,280.95001220703125,35912.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96613347530365,1.0,0.0,0.0,3.645625591278076,3.645649671554565,8.868240115589288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.1611328125,0.0,1527.6531982421875,1895.4371337890625,0.0,4007.06787109375,0.90425705909729,1.0,0.0,3.0,1.0,0.0
12151200,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.776985228061676,0.4029805660247803,0.3678078055381775,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8823837041854858,0.5982128977775574,0.5703842639923096,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723281025886536,0.5792782306671143,0.4072847664356231,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378660440444946,0.3427152931690216,0.3305215239524841,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415225863456726,0.2235480844974517,1.0359243154525757,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,298.9877014160156,297.27130126953125,285.0813903808594,1.0,0.6573737263679504,0.4026128649711609,0.4026128649711609,1.0,1.0,-3.2565159797668457,0.9808275103569032,2.275688409805298,0.2465282529592514,0.8999515175819397,0.8999515175819397,0.0,251.692138671875,259.0,44124.7109375,0.0,3366.372314453125,1.0,280.6416931152344,283.53125,291.5855407714844,294.36114501953125,293.1499938964844,293.1499938964844,280.95001220703125,35912.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96613347530365,1.0,0.0,0.0,3.645625591278076,3.645649671554565,8.868240115589288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.1611328125,0.0,1527.6531982421875,1895.4371337890625,0.0,4007.06787109375,0.90425705909729,1.0,0.0,3.0,1.0,0.0
12151260,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.7767595052719116,0.4037972390651703,0.3684317469596863,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.8819964528083801,0.5991324782371521,0.5711053013801575,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.8739920258522034,0.5842670798301697,0.4106379747390747,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.7380251288414001,0.343952476978302,0.331595629453659,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26031494140625,0.641686737537384,0.2244034260511398,1.039396047592163,285.2619934082031,284.95001220703125,299.6358337402344,288.6236267089844,298.9927978515625,297.2862854003906,285.2648620605469,1.0,0.6594836115837097,0.4021339416503906,0.4021339416503906,1.0,1.0,-3.2676258087158203,0.9833903312683104,2.2842354774475098,0.2465173155069351,0.904855489730835,0.904855489730835,0.0,253.0959625244141,259.0,43227.18359375,0.0,3399.2724609375,1.0,280.932861328125,283.75274658203125,291.5636901855469,294.2610778808594,293.1499938964844,293.1499938964844,280.95001220703125,35703.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954931139945984,1.0,0.0,0.0,3.654325246810913,3.6543493270874015,8.910615747481643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.85595703125,0.0,1535.763916015625,1895.4371337890625,0.0,3907.27490234375,0.906071960926056,1.0,0.0,3.0,1.0,0.0
12151320,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.7767731547355652,0.4040032029151916,0.3686497211456299,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.8819708228111267,0.5993795990943909,0.5713648796081543,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.8744739890098572,0.5855185389518738,0.4115306437015533,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733459472656,0.7381267547607422,0.3442837297916412,0.3319217264652252,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.6417962312698364,0.2246458679437637,1.04050874710083,285.27362060546875,284.95001220703125,299.6318054199219,288.6203918457031,298.9940490722656,297.2899780273437,285.2752380371094,1.0,0.6600766777992249,0.4020141959190368,0.4020141959190368,1.0,1.0,-3.271003484725952,0.984241545200348,2.286761999130249,0.2466059625148773,0.9058600664138794,0.9058600664138794,0.0,253.4385681152344,262.0,43236.5390625,0.0,3408.84130859375,1.0,280.9417419433594,283.7641296386719,291.5752258300781,294.2884826660156,293.1499938964844,293.1499938964844,280.6499938964844,35671.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543004035949708,1.0,0.0,0.0,3.657205104827881,3.657228946685791,8.924664598453091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.25048828125,0.0,1538.7327880859375,1895.4371337890625,0.0,3901.619384765625,0.9066846966743468,1.0,0.0,3.0,1.0,0.0
12151380,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7750321626663208,0.4034043848514557,0.3687174916267395,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8800544142723083,0.5989214777946472,0.571601152420044,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8750532269477844,0.59005206823349,0.4151507019996643,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.7372927665710449,0.3449289202690124,0.3329717516899109,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.6411702632904053,0.2251604199409485,1.0444332361221311,285.10894775390625,284.95001220703125,299.6116638183594,288.6041564941406,298.98828125,297.2916564941406,285.1078491210937,1.0,0.6628984808921814,0.4014155268669128,0.4014155268669128,1.0,1.0,-3.2817189693450928,0.9863183498382568,2.295400619506836,0.246438518166542,0.9066250324249268,0.9066250324249268,0.0,256.4219055175781,265.0,44390.5234375,0.0,3449.919677734375,1.0,280.6577453613281,283.55401611328125,291.6537780761719,294.5082092285156,293.1499938964844,293.1499938964844,280.3500061035156,35759.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686338901519777,1.0,0.0,0.0,3.66685152053833,3.6668756008148193,8.971807119451114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.2275390625,0.0,1550.1903076171875,1895.4371337890625,0.0,4029.1650390625,0.9088764190673828,1.0,0.0,3.0,1.0,0.0
12151440,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7750321626663208,0.4034043848514557,0.3687174916267395,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8800544142723083,0.5989214777946472,0.571601152420044,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8750532269477844,0.59005206823349,0.4151507019996643,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.7372927665710449,0.3449289202690124,0.3329717516899109,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.6411702632904053,0.2251604199409485,1.0444332361221311,285.10894775390625,284.95001220703125,299.6116638183594,288.6041564941406,298.98828125,297.2916564941406,285.1078491210937,1.0,0.6628984808921814,0.4014155268669128,0.4014155268669128,1.0,1.0,-3.2817189693450928,0.9863183498382568,2.295400619506836,0.246438518166542,0.9066250324249268,0.9066250324249268,0.0,256.4219055175781,265.0,44390.5234375,0.0,3449.919677734375,1.0,280.6577453613281,283.55401611328125,291.6537780761719,294.5082092285156,293.1499938964844,293.1499938964844,280.3500061035156,35759.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686338901519777,1.0,0.0,0.0,3.66685152053833,3.6668756008148193,8.971807119451114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.2275390625,0.0,1550.1903076171875,1895.4371337890625,0.0,4029.1650390625,0.9088764190673828,1.0,0.0,3.0,1.0,0.0
12151500,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.773274302482605,0.4025355279445648,0.3681974411010742,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.8781836628913879,0.5980096459388733,0.5710524916648865,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8744561076164246,0.5917248725891113,0.416514903306961,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.7361587285995483,0.3448050022125244,0.3330828249454498,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.6401814818382263,0.2250648736953735,1.044941782951355,284.9711303710937,284.95001220703125,299.6015930175781,288.5959777832031,298.9813842773437,297.2869567871094,284.9638671875,1.0,0.664068877696991,0.4011161923408508,0.4011161923408508,1.0,1.0,-3.282825231552124,0.9858697056770324,2.2969555854797363,0.2457969039678573,0.9054259061813354,0.9054259061813354,0.0,258.4559936523437,265.0,45406.05859375,0.0,3463.845703125,1.0,280.4007263183594,283.37652587890625,291.6814270019531,294.6614685058594,293.1499938964844,293.1499938964844,280.3500061035156,35858.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791024923324584,1.0,0.0,0.0,3.6693155765533447,3.669339895248413,8.983869292933377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.19482421875,0.0,1553.7001953125,1895.4371337890625,0.0,4120.9169921875,0.909458577632904,1.0,0.0,3.0,1.0,0.0
12151560,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.7710655331611633,0.4014285802841186,0.367351621389389,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8758425712585449,0.5967757105827332,0.5700874328613281,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8734058737754822,0.5931474566459656,0.4176086187362671,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.7346410155296326,0.3444506525993347,0.3329191505908966,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.638813316822052,0.2247660458087921,1.0444010496139526,284.9228515625,284.95001220703125,299.59149169921875,288.5877685546875,298.9726867675781,297.2800598144531,284.92144775390625,1.0,0.6650183200836182,0.4007041156291961,0.4007041156291961,1.0,1.0,-3.2811200618743896,0.9841468334197998,2.29697322845459,0.2444981187582016,0.9047206044197084,0.9047206044197084,0.0,260.7247619628906,268.0,45512.46875,0.0,3472.650390625,1.0,280.35797119140625,283.325439453125,291.6510314941406,294.59649658203125,293.1499938964844,293.1499938964844,280.04998779296875,35943.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846118092536926,1.0,0.0,0.0,3.669589042663574,3.669613122940064,8.985207955447549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.45947265625,0.0,1554.6446533203125,1895.4371337890625,0.0,4168.6806640625,0.9096062779426576,1.0,0.0,3.0,1.0,0.0
12151620,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664581537246704,0.3988495469093323,0.3653404712677002,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8709216713905334,0.5937725305557251,0.5676348805427551,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8711105585098267,0.5955731868743896,0.4195236563682556,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7313427329063416,0.3433339893817901,0.3321872353553772,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6357430219650269,0.2237817794084549,1.041478395462036,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,298.9535827636719,297.2640991210937,284.7309875488281,1.0,0.6663991212844849,0.3998799920082092,0.3998799920082092,1.0,1.0,-3.273666858673096,0.979254961013794,2.2944118976593018,0.241317793726921,0.9002413153648376,0.9002413153648376,0.0,265.1835021972656,271.0,46517.3671875,0.0,3480.517578125,1.0,280.05810546875,283.0959167480469,291.6237487792969,294.6371154785156,293.1499938964844,293.1499938964844,279.75,36177.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997703731060028,1.0,0.0,0.0,3.6636667251586914,3.66369104385376,8.956229748946498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.50732421875,0.0,1549.760498046875,1895.4371337890625,0.0,4280.609375,0.9084367156028748,1.0,0.0,3.0,1.0,0.0
12151680,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664581537246704,0.3988495469093323,0.3653404712677002,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8709216713905334,0.5937725305557251,0.5676348805427551,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8711105585098267,0.5955731868743896,0.4195236563682556,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7313427329063416,0.3433339893817901,0.3321872353553772,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6357430219650269,0.2237817794084549,1.041478395462036,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,298.9535827636719,297.2640991210937,284.7309875488281,1.0,0.6663991212844849,0.3998799920082092,0.3998799920082092,1.0,1.0,-3.273666858673096,0.979254961013794,2.2944118976593018,0.241317793726921,0.9002413153648376,0.9002413153648376,0.0,265.1835021972656,271.0,46517.3671875,0.0,3480.517578125,1.0,280.05810546875,283.0959167480469,291.6237487792969,294.6371154785156,293.1499938964844,293.1499938964844,279.75,36177.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997703731060028,1.0,0.0,0.0,3.6636667251586914,3.66369104385376,8.956229748946498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.50732421875,0.0,1549.760498046875,1895.4371337890625,0.0,4280.609375,0.9084367156028748,1.0,0.0,3.0,1.0,0.0
12151740,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.7617719769477844,0.39593306183815,0.3629820346832275,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54132080078125,0.8659029006958008,0.5902734994888306,0.5646501779556274,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54132080078125,0.8687223196029663,0.5975950956344604,0.4211256206035614,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7278702259063721,0.3418312072753906,0.3310420215129852,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.54229736328125,0.6324262022972107,0.2224237322807312,1.036662220954895,284.5414428710937,284.95001220703125,299.55108642578125,288.5549011230469,298.933349609375,297.2467346191406,284.5399780273437,1.0,0.6671752333641052,0.3990549743175506,0.3990549743175506,1.0,1.0,-3.262003421783448,0.97289776802063,2.2891056537628174,0.2375876456499099,0.8931946158409119,0.8931946158409119,0.0,269.42242431640625,274.0,47425.953125,0.0,3477.476318359375,1.0,279.7585754394531,282.8686828613281,291.62164306640625,294.6835327148437,293.1499938964844,293.1499938964844,280.04998779296875,36449.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6476588249206543,3.647682905197144,8.878133712642011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.38916015625,0.0,1533.9228515625,1895.4371337890625,0.0,4300.0,0.905041515827179,1.0,0.0,3.0,1.0,0.0
12151800,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.7617719769477844,0.39593306183815,0.3629820346832275,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54132080078125,0.8659029006958008,0.5902734994888306,0.5646501779556274,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54132080078125,0.8687223196029663,0.5975950956344604,0.4211256206035614,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7278702259063721,0.3418312072753906,0.3310420215129852,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.54229736328125,0.6324262022972107,0.2224237322807312,1.036662220954895,284.5414428710937,284.95001220703125,299.55108642578125,288.5549011230469,298.933349609375,297.2467346191406,284.5399780273437,1.0,0.6671752333641052,0.3990549743175506,0.3990549743175506,1.0,1.0,-3.262003421783448,0.97289776802063,2.2891056537628174,0.2375876456499099,0.8931946158409119,0.8931946158409119,0.0,269.42242431640625,274.0,47425.953125,0.0,3477.476318359375,1.0,279.7585754394531,282.8686828613281,291.62164306640625,294.6835327148437,293.1499938964844,293.1499938964844,280.04998779296875,36449.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6476588249206543,3.647682905197144,8.878133712642011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.38916015625,0.0,1533.9228515625,1895.4371337890625,0.0,4300.0,0.905041515827179,1.0,0.0,3.0,1.0,0.0
12151860,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.7587648630142212,0.3947058320045471,0.36149862408638,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8625429272651672,0.5884613394737244,0.5625198483467102,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8680160641670227,0.6014318466186523,0.4234447479248047,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.7256196141242981,0.3413335382938385,0.3303461968898773,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037048339844,0.630160391330719,0.2217454016208648,1.0329985618591309,284.70440673828125,284.95001220703125,299.5309143066406,288.53857421875,298.92596435546875,297.24615478515625,284.70562744140625,1.0,0.667898416519165,0.3986702859401703,0.3986702859401703,1.0,1.0,-3.255189180374145,0.9694350957870485,2.2857542037963867,0.2354448288679123,0.8912598490715027,0.8912598490715027,0.0,272.31280517578125,277.0,46192.421875,0.0,3478.007080078125,1.0,280.0421142578125,283.0777587890625,291.5111999511719,294.4379577636719,293.1499938964844,293.1499938964844,280.3500061035156,36371.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938446283340454,1.0,0.0,0.0,3.633097887039185,3.633121967315674,8.807395488474867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.9248046875,0.0,1517.2144775390625,1895.4371337890625,0.0,4247.85595703125,0.901766002178192,1.0,0.0,3.0,1.0,0.0
12151920,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.7587648630142212,0.3947058320045471,0.36149862408638,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8625429272651672,0.5884613394737244,0.5625198483467102,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8680160641670227,0.6014318466186523,0.4234447479248047,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.7256196141242981,0.3413335382938385,0.3303461968898773,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037048339844,0.630160391330719,0.2217454016208648,1.0329985618591309,284.70440673828125,284.95001220703125,299.5309143066406,288.53857421875,298.92596435546875,297.24615478515625,284.70562744140625,1.0,0.667898416519165,0.3986702859401703,0.3986702859401703,1.0,1.0,-3.255189180374145,0.9694350957870485,2.2857542037963867,0.2354448288679123,0.8912598490715027,0.8912598490715027,0.0,272.31280517578125,277.0,46192.421875,0.0,3478.007080078125,1.0,280.0421142578125,283.0777587890625,291.5111999511719,294.4379577636719,293.1499938964844,293.1499938964844,280.3500061035156,36371.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938446283340454,1.0,0.0,0.0,3.633097887039185,3.633121967315674,8.807395488474867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.9248046875,0.0,1517.2144775390625,1895.4371337890625,0.0,4247.85595703125,0.901766002178192,1.0,0.0,3.0,1.0,0.0
12151980,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.757861316204071,0.3948575854301452,0.3614498972892761,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8613306283950806,0.5882859826087952,0.5620983242988586,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8694095611572266,0.6067588925361633,0.4269702136516571,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251251935958862,0.3419751226902008,0.3307763934135437,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6295673847198486,0.2220137119293213,1.033507227897644,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,298.9283447265625,297.2588806152344,284.8938293457031,1.0,0.6693593859672546,0.3982846736907959,0.3982846736907959,1.0,1.0,-3.259981393814087,0.970038652420044,2.289942741394043,0.2348434180021286,0.8920419216156006,0.8920419216156006,0.0,273.9385070800781,280.0,45071.62890625,0.0,3498.02392578125,1.0,280.3415832519531,283.3092346191406,291.4714050292969,294.3065490722656,293.1499938964844,293.1499938964844,280.6499938964844,36182.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803417325019836,1.0,0.0,0.0,3.625642538070679,3.625666379928589,8.771285706643539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.95556640625,0.0,1507.593994140625,1895.4371337890625,0.0,4131.693359375,0.8999778032302856,1.0,0.0,3.0,1.0,0.0
12152040,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.757861316204071,0.3948575854301452,0.3614498972892761,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8613306283950806,0.5882859826087952,0.5620983242988586,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8694095611572266,0.6067588925361633,0.4269702136516571,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251251935958862,0.3419751226902008,0.3307763934135437,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6295673847198486,0.2220137119293213,1.033507227897644,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,298.9283447265625,297.2588806152344,284.8938293457031,1.0,0.6693593859672546,0.3982846736907959,0.3982846736907959,1.0,1.0,-3.259981393814087,0.970038652420044,2.289942741394043,0.2348434180021286,0.8920419216156006,0.8920419216156006,0.0,273.9385070800781,280.0,45071.62890625,0.0,3498.02392578125,1.0,280.3415832519531,283.3092346191406,291.4714050292969,294.3065490722656,293.1499938964844,293.1499938964844,280.6499938964844,36182.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803417325019836,1.0,0.0,0.0,3.625642538070679,3.625666379928589,8.771285706643539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.95556640625,0.0,1507.593994140625,1895.4371337890625,0.0,4131.693359375,0.8999778032302856,1.0,0.0,3.0,1.0,0.0
12152100,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7576481699943542,0.3951695561408996,0.3616479337215423,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8609852194786072,0.5885134935379028,0.5622069835662842,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8703265190124512,0.6096840500831604,0.4289166927337646,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7251235842704773,0.3425414860248565,0.3312399685382843,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.6295496821403503,0.2223801910877227,1.034870147705078,285.0327453613281,284.95001220703125,299.5006103515625,288.5143127441406,298.9309997558594,297.2671813964844,285.0403137207031,1.0,0.6703673005104065,0.3980918526649475,0.3980918526649475,1.0,1.0,-3.264883756637573,0.971207857131958,2.2936758995056152,0.2348790615797042,0.8939598798751831,0.8939598798751831,0.0,274.7232360839844,280.0,44120.421875,0.0,3513.64990234375,1.0,280.5980529785156,283.4881286621094,291.4401550292969,294.16387939453125,293.1499938964844,293.1499938964844,280.6499938964844,36051.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717504978179932,1.0,0.0,0.0,3.625064611434937,3.625088453292847,8.768489578869776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.31396484375,0.0,1505.983154296875,1895.4371337890625,0.0,4056.611083984375,0.8997933864593506,1.0,0.0,3.0,1.0,0.0
12152160,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7576609253883362,0.3956184685230255,0.3620523810386657,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8608660101890564,0.5889201164245605,0.5625706315040588,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8714646100997925,0.6127601861953735,0.431046575307846,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.7253217101097107,0.3432490527629852,0.33188596367836,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.6297429203987122,0.2228837758302688,1.0369912385940552,285.08349609375,284.95001220703125,299.490478515625,288.5063171386719,298.93438720703125,297.2767028808594,285.0850830078125,1.0,0.6715728044509888,0.397803783416748,0.397803783416748,1.0,1.0,-3.271692991256714,0.9727880358695984,2.2989048957824707,0.234904482960701,0.895399808883667,0.895399808883667,0.0,275.4515686035156,283.0,44054.66015625,0.0,3533.39990234375,1.0,280.64166259765625,283.54119873046875,291.4581298828125,294.22332763671875,293.1499938964844,293.1499938964844,280.95001220703125,35942.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967970371246338,1.0,0.0,0.0,3.627112865447998,3.627136707305908,8.778401934250724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.9033203125,0.0,1507.4267578125,1895.4371337890625,0.0,4023.307861328125,0.9001424908638,1.0,0.0,3.0,1.0,0.0
12152220,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576903104782104,0.3967547416687011,0.3630241453647613,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.8606339693069458,0.5900428891181946,0.5635531544685364,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8737025260925293,0.6192027926445007,0.4354531764984131,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257738709449768,0.3449156880378723,0.3334079682826996,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.6302676796913147,0.2241453975439071,1.0424237251281738,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,298.9418640136719,297.2966613769531,285.28155517578125,1.0,0.6744027137756348,0.3972276449203491,0.3972276449203491,1.0,1.0,-3.2877004146575928,0.9767285585403442,2.310971975326538,0.2352267354726791,0.9014122486114502,0.9014122486114502,0.0,277.19482421875,286.0,43210.0,0.0,3580.27392578125,1.0,280.94158935546875,283.776611328125,291.45068359375,294.1596984863281,293.1499938964844,293.1499938964844,280.6499938964844,35677.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573462009429932,1.0,0.0,0.0,3.638453245162964,3.638477087020874,8.833379183670331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.1435546875,0.0,1517.950927734375,1895.4371337890625,0.0,3928.89453125,0.9024946689605712,1.0,0.0,3.0,1.0,0.0
12152280,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576903104782104,0.3967547416687011,0.3630241453647613,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.8606339693069458,0.5900428891181946,0.5635531544685364,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8737025260925293,0.6192027926445007,0.4354531764984131,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257738709449768,0.3449156880378723,0.3334079682826996,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.6302676796913147,0.2241453975439071,1.0424237251281738,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,298.9418640136719,297.2966613769531,285.28155517578125,1.0,0.6744027137756348,0.3972276449203491,0.3972276449203491,1.0,1.0,-3.2877004146575928,0.9767285585403442,2.310971975326538,0.2352267354726791,0.9014122486114502,0.9014122486114502,0.0,277.19482421875,286.0,43210.0,0.0,3580.27392578125,1.0,280.94158935546875,283.776611328125,291.45068359375,294.1596984863281,293.1499938964844,293.1499938964844,280.6499938964844,35677.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573462009429932,1.0,0.0,0.0,3.638453245162964,3.638477087020874,8.833379183670331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.1435546875,0.0,1517.950927734375,1895.4371337890625,0.0,3928.89453125,0.9024946689605712,1.0,0.0,3.0,1.0,0.0
12152340,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.7562419772148132,0.3962187469005584,0.3631579279899597,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.8589376211166382,0.5894600749015808,0.5636875629425049,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.8743340373039246,0.6237437129020691,0.439112901687622,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.7250998020172119,0.3455669581890106,0.3344860374927521,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.6298667192459106,0.224739521741867,1.0468060970306396,285.11474609375,284.95001220703125,299.4501037597656,288.4750366210937,298.9361267089844,297.2981262207031,285.11358642578125,1.0,0.6772924661636353,0.3966515064239502,0.3966515064239502,1.0,1.0,-3.2990059852600098,0.9790107011795044,2.319995164871216,0.2351835817098617,0.9022523760795592,0.9022523760795592,0.0,280.2861633300781,289.0,44340.80859375,0.0,3624.070068359375,1.0,280.6578674316406,283.5657653808594,291.5277404785156,294.37799072265625,293.1499938964844,293.1499938964844,280.3500061035156,35758.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97232323884964,1.0,0.0,0.0,3.648155450820923,3.648179292678833,8.88055183168035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.37353515625,0.0,1529.3118896484375,1895.4371337890625,0.0,4061.643310546875,0.9046915769577026,1.0,0.0,3.0,1.0,0.0
12152400,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.7562419772148132,0.3962187469005584,0.3631579279899597,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.8589376211166382,0.5894600749015808,0.5636875629425049,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.8743340373039246,0.6237437129020691,0.439112901687622,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.7250998020172119,0.3455669581890106,0.3344860374927521,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.6298667192459106,0.224739521741867,1.0468060970306396,285.11474609375,284.95001220703125,299.4501037597656,288.4750366210937,298.9361267089844,297.2981262207031,285.11358642578125,1.0,0.6772924661636353,0.3966515064239502,0.3966515064239502,1.0,1.0,-3.2990059852600098,0.9790107011795044,2.319995164871216,0.2351835817098617,0.9022523760795592,0.9022523760795592,0.0,280.2861633300781,289.0,44340.80859375,0.0,3624.070068359375,1.0,280.6578674316406,283.5657653808594,291.5277404785156,294.37799072265625,293.1499938964844,293.1499938964844,280.3500061035156,35758.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97232323884964,1.0,0.0,0.0,3.648155450820923,3.648179292678833,8.88055183168035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.37353515625,0.0,1529.3118896484375,1895.4371337890625,0.0,4061.643310546875,0.9046915769577026,1.0,0.0,3.0,1.0,0.0
12152460,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.7532626390457153,0.3945388793945312,0.3620496094226837,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8556954264640808,0.5874835252761841,0.5623147487640381,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8730975985527039,0.6264057159423828,0.4412769675254822,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.7230379581451416,0.3451393246650696,0.3344663977622986,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.6281397938728333,0.2244472354650497,1.047148823738098,284.9349060058594,284.95001220703125,299.4323425292969,288.461669921875,298.9219665527344,297.28741455078125,284.932861328125,1.0,0.6792154908180237,0.3959158360958099,0.3959158360958099,1.0,1.0,-3.299023628234864,0.9769612550735474,2.322062492370605,0.2332637906074524,0.9005427956581116,0.9005427956581116,0.0,284.1410827636719,289.0,45458.4609375,0.0,3645.821044921875,1.0,280.36279296875,283.3435363769531,291.5341186523437,294.4819030761719,293.1499938964844,293.1499938964844,280.3500061035156,35927.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876651763916016,1.0,0.0,0.0,3.65093207359314,3.650956153869629,8.894075449461525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.30908203125,0.0,1533.6610107421875,1895.4371337890625,0.0,4194.98828125,0.9054157137870787,1.0,0.0,3.0,1.0,0.0
