time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12152520,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.7527942657470703,0.3942938148975372,0.3618416786193847,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8551869988441467,0.5871794819831848,0.5620500445365906,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8728640079498291,0.626753568649292,0.4415231645107269,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.7226941585540771,0.3450500071048736,0.334408164024353,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.6278403997421265,0.2243745028972625,1.046967387199402,284.92926025390625,284.95001220703125,299.429931640625,288.4598693847656,298.9199523925781,297.2858581542969,284.9278259277344,1.0,0.6794261336326599,0.3958154916763305,0.3958154916763305,1.0,1.0,-3.2984635829925537,0.9764848947525024,2.3219785690307617,0.2329181730747223,0.900438666343689,0.900438666343689,0.0,284.6937866210937,292.0,45463.84765625,0.0,3647.61669921875,1.0,280.3582458496094,283.33770751953125,291.52423095703125,294.4652099609375,293.1499938964844,293.1499938964844,280.04998779296875,35940.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884966611862184,1.0,0.0,0.0,3.651007413864136,3.651031255722046,8.894442089513177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.79541015625,0.0,1533.8416748046875,1895.4371337890625,0.0,4202.130859375,0.9054458737373352,1.0,0.0,3.0,1.0,0.0
12152580,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7487768530845642,0.391760379076004,0.3598755002021789,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.8508145809173584,0.5840516090393066,0.5594809055328369,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8707892298698425,0.6290566325187683,0.4433606564998626,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7196255922317505,0.3438765108585357,0.3336294889450073,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.625101625919342,0.2233960479497909,1.0441069602966309,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,298.9003295898437,297.2689819335937,284.737548828125,1.0,0.6807883381843567,0.3949795067310333,0.3949795067310333,1.0,1.0,-3.290849447250366,0.971498429775238,2.3193509578704834,0.2297155410051345,0.8960503339767456,0.8960503339767456,0.0,289.21875,295.0,46468.3359375,0.0,3655.15576171875,1.0,280.0582580566406,283.1083374023437,291.5001220703125,294.5070495605469,293.1499938964844,293.1499938964844,280.3500061035156,36175.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645153999328613,3.645177841186523,8.865945346769877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.1025390625,0.0,1529.096435546875,1895.4371337890625,0.0,4300.0,0.9042947888374328,1.0,0.0,3.0,1.0,0.0
12152640,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7487768530845642,0.391760379076004,0.3598755002021789,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.8508145809173584,0.5840516090393066,0.5594809055328369,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8707892298698425,0.6290566325187683,0.4433606564998626,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7196255922317505,0.3438765108585357,0.3336294889450073,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.625101625919342,0.2233960479497909,1.0441069602966309,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,298.9003295898437,297.2689819335937,284.737548828125,1.0,0.6807883381843567,0.3949795067310333,0.3949795067310333,1.0,1.0,-3.290849447250366,0.971498429775238,2.3193509578704834,0.2297155410051345,0.8960503339767456,0.8960503339767456,0.0,289.21875,295.0,46468.3359375,0.0,3655.15576171875,1.0,280.0582580566406,283.1083374023437,291.5001220703125,294.5070495605469,293.1499938964844,293.1499938964844,280.3500061035156,36175.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645153999328613,3.645177841186523,8.865945346769877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.1025390625,0.0,1529.096435546875,1895.4371337890625,0.0,4300.0,0.9042947888374328,1.0,0.0,3.0,1.0,0.0
12152700,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.747032642364502,0.391001433134079,0.3589712977409363,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.848882794380188,0.5829610228538513,0.5582228899002075,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.870036780834198,0.6308061480522156,0.4443526566028595,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.7182384133338928,0.3435361683368683,0.3332064747810364,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.6238196492195129,0.2230330556631088,1.0423128604888916,284.85675048828125,284.95001220703125,299.3996887207031,288.4379577636719,298.8938293457031,297.2651672363281,284.8632507324219,1.0,0.6812953352928162,0.3945615291595459,0.3945615291595459,1.0,1.0,-3.286769390106201,0.9689194560050964,2.31784987449646,0.2279724925756454,0.8965529799461365,0.8965529799461365,0.0,291.1498413085937,295.0,45440.4609375,0.0,3656.4150390625,1.0,280.3012084960937,283.265869140625,291.4118957519531,294.2624206542969,293.1499938964844,293.1499938964844,280.3500061035156,36133.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942387938499452,1.0,0.0,0.0,3.6423239707946777,3.642347812652588,8.852183555063675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.7685546875,0.0,1525.64501953125,1895.4371337890625,0.0,4251.21044921875,0.9036872386932372,1.0,0.0,3.0,1.0,0.0
12152760,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7461115717887878,0.3907635509967804,0.3586314916610718,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8477665185928345,0.582439124584198,0.5575761198997498,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8701614141464233,0.6331341862678528,0.4458519220352173,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7175217270851135,0.3435696959495544,0.3331457674503326,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6231164932250977,0.2229495048522949,1.0416525602340698,284.8985595703125,284.95001220703125,299.3896484375,288.4308776855469,298.89239501953125,297.2679443359375,284.899658203125,1.0,0.6819388270378113,0.3943521678447723,0.3943521678447723,1.0,1.0,-3.2865114212036133,0.968208372592926,2.318303108215332,0.2272313088178634,0.8966676592826843,0.8966676592826843,0.0,292.4357604980469,283.0,45291.01171875,0.0,3663.0341796875,1.0,280.34210205078125,283.3119812011719,291.39361572265625,294.25958251953125,293.1499938964844,293.1499938964844,280.6499938964844,36083.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895088076591492,1.0,0.0,0.0,3.641319274902344,3.641343355178833,8.847301842251909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.32568359375,0.0,1524.1544189453125,1895.4371337890625,0.0,4210.81396484375,0.9034024477005004,1.0,0.0,3.0,1.0,0.0
12152820,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.748866617679596,0.3911135494709015,0.3585114181041717,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8507477045059204,0.5823826193809509,0.5570152401924133,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759668469429016,0.6386916637420654,0.4493399262428283,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204579710960388,0.3443626165390014,0.3334595263004303,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.625475287437439,0.2233950495719909,1.0417407751083374,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,298.8951416015625,297.28106689453125,285.0823669433594,1.0,0.6795249581336975,0.39393350481987,0.39393350481987,1.0,1.0,-3.2903645038604736,0.9683585166931152,2.3220059871673584,0.2264496237039566,0.899935781955719,0.899935781955719,0.0,287.3676452636719,271.0,44190.83203125,0.0,3643.66162109375,1.0,280.6416931152344,283.5365600585937,291.3614501953125,294.1383972167969,293.1499938964844,293.1499938964844,280.95001220703125,35894.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750734567642212,1.0,0.0,0.0,3.6446573734283447,3.644681215286255,8.863529501468292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.11962890625,0.0,1526.4429931640625,1895.4371337890625,0.0,4085.754150390625,0.9040257334709167,1.0,0.0,3.0,1.0,0.0
12152880,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.748866617679596,0.3911135494709015,0.3585114181041717,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8507477045059204,0.5823826193809509,0.5570152401924133,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759668469429016,0.6386916637420654,0.4493399262428283,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204579710960388,0.3443626165390014,0.3334595263004303,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.625475287437439,0.2233950495719909,1.0417407751083374,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,298.8951416015625,297.28106689453125,285.0823669433594,1.0,0.6795249581336975,0.39393350481987,0.39393350481987,1.0,1.0,-3.2903645038604736,0.9683585166931152,2.3220059871673584,0.2264496237039566,0.899935781955719,0.899935781955719,0.0,287.3676452636719,271.0,44190.83203125,0.0,3643.66162109375,1.0,280.6416931152344,283.5365600585937,291.3614501953125,294.1383972167969,293.1499938964844,293.1499938964844,280.95001220703125,35894.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750734567642212,1.0,0.0,0.0,3.6446573734283447,3.644681215286255,8.863529501468292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.11962890625,0.0,1526.4429931640625,1895.4371337890625,0.0,4085.754150390625,0.9040257334709167,1.0,0.0,3.0,1.0,0.0
12152940,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7546056509017944,0.3921233713626861,0.3589251637458801,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.8571038842201233,0.5831680297851562,0.5571998953819275,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8853354454040527,0.6449050307273865,0.4532579183578491,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.72612065076828,0.3458206057548523,0.3343138098716736,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.6303561329841614,0.2244700938463211,1.044111251831055,285.27130126953125,284.95001220703125,299.3494873046875,288.4040222167969,298.9013671875,297.2988586425781,285.2727355957031,1.0,0.6758951544761658,0.3935148417949676,0.3935148417949676,1.0,1.0,-3.299667835235596,0.9703779816627502,2.3292899131774902,0.2263275980949401,0.905793845653534,0.905793845653534,0.0,278.2013244628906,259.0,43270.4609375,0.0,3613.953369140625,1.0,280.9417419433594,283.7669982910156,291.35467529296875,294.0668029785156,293.1499938964844,293.1499938964844,280.6499938964844,35663.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623992443084716,1.0,0.0,0.0,3.656559705734253,3.656583786010742,8.921515473048203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.7421875,0.0,1537.9530029296875,1895.4371337890625,0.0,3973.944091796875,0.906533181667328,1.0,0.0,3.0,1.0,0.0
12153000,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7546056509017944,0.3921233713626861,0.3589251637458801,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.8571038842201233,0.5831680297851562,0.5571998953819275,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8853354454040527,0.6449050307273865,0.4532579183578491,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.72612065076828,0.3458206057548523,0.3343138098716736,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.6303561329841614,0.2244700938463211,1.044111251831055,285.27130126953125,284.95001220703125,299.3494873046875,288.4040222167969,298.9013671875,297.2988586425781,285.2727355957031,1.0,0.6758951544761658,0.3935148417949676,0.3935148417949676,1.0,1.0,-3.299667835235596,0.9703779816627502,2.3292899131774902,0.2263275980949401,0.905793845653534,0.905793845653534,0.0,278.2013244628906,259.0,43270.4609375,0.0,3613.953369140625,1.0,280.9417419433594,283.7669982910156,291.35467529296875,294.0668029785156,293.1499938964844,293.1499938964844,280.6499938964844,35663.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623992443084716,1.0,0.0,0.0,3.656559705734253,3.656583786010742,8.921515473048203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.7421875,0.0,1537.9530029296875,1895.4371337890625,0.0,3973.944091796875,0.906533181667328,1.0,0.0,3.0,1.0,0.0
12153060,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605553865432739,0.3916063606739044,0.3585705459117889,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8639202117919922,0.5824273228645325,0.5566481947898865,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950679302215576,0.6492087841033936,0.456384539604187,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7320684194564819,0.3464008271694183,0.3347969949245453,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6356512904167175,0.2250292599201202,1.0458102226257324,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,298.8946838378906,297.29913330078125,285.1001281738281,1.0,0.6713876128196716,0.3928711116313934,0.3928711116313934,1.0,1.0,-3.3049771785736084,0.9703868627548218,2.334590435028076,0.2253369092941284,0.9064191579818726,0.9064191579818726,0.0,268.3335266113281,247.0,44351.77734375,0.0,3570.7451171875,1.0,280.6577453613281,283.5522155761719,291.4373474121094,294.28643798828125,293.1499938964844,293.1499938964844,280.3500061035156,35761.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975981831550598,1.0,0.0,0.0,3.666161060333252,3.666185140609741,8.968428915068216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.2158203125,0.0,1549.4298095703125,1895.4371337890625,0.0,4093.698486328125,0.9087218642234802,1.0,0.0,3.0,1.0,0.0
12153120,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605553865432739,0.3916063606739044,0.3585705459117889,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8639202117919922,0.5824273228645325,0.5566481947898865,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950679302215576,0.6492087841033936,0.456384539604187,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7320684194564819,0.3464008271694183,0.3347969949245453,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6356512904167175,0.2250292599201202,1.0458102226257324,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,298.8946838378906,297.29913330078125,285.1001281738281,1.0,0.6713876128196716,0.3928711116313934,0.3928711116313934,1.0,1.0,-3.3049771785736084,0.9703868627548218,2.334590435028076,0.2253369092941284,0.9064191579818726,0.9064191579818726,0.0,268.3335266113281,247.0,44351.77734375,0.0,3570.7451171875,1.0,280.6577453613281,283.5522155761719,291.4373474121094,294.28643798828125,293.1499938964844,293.1499938964844,280.3500061035156,35761.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975981831550598,1.0,0.0,0.0,3.666161060333252,3.666185140609741,8.968428915068216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.2158203125,0.0,1549.4298095703125,1895.4371337890625,0.0,4093.698486328125,0.9087218642234802,1.0,0.0,3.0,1.0,0.0
12153180,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7654387354850769,0.3897916376590729,0.3568210899829864,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8697575926780701,0.5801004767417908,0.5544034838676453,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9038156270980836,0.6520138382911682,0.4582457244396209,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7371396422386169,0.3458944261074066,0.3341705501079559,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.640129566192627,0.2247303277254104,1.0435947179794312,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,298.8784484863281,297.286376953125,284.9101257324219,1.0,0.6656531691551208,0.3922274112701416,0.3922274112701416,1.0,1.0,-3.2990050315856934,0.9665057063102722,2.3324992656707764,0.2229198962450027,0.9043411016464232,0.9043411016464232,0.0,258.7666931152344,235.0,45424.04296875,0.0,3502.968017578125,1.0,280.35809326171875,283.32086181640625,291.4395446777344,294.3764038085937,293.1499938964844,293.1499938964844,280.04998779296875,35952.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912866353988647,1.0,0.0,0.0,3.6685631275177,3.668587446212769,8.980185270957008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.994140625,0.0,1553.563232421875,1895.4371337890625,0.0,4226.03271484375,0.9093819856643676,1.0,0.0,3.0,1.0,0.0
12153240,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7654387354850769,0.3897916376590729,0.3568210899829864,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8697575926780701,0.5801004767417908,0.5544034838676453,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9038156270980836,0.6520138382911682,0.4582457244396209,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7371396422386169,0.3458944261074066,0.3341705501079559,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.640129566192627,0.2247303277254104,1.0435947179794312,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,298.8784484863281,297.286376953125,284.9101257324219,1.0,0.6656531691551208,0.3922274112701416,0.3922274112701416,1.0,1.0,-3.2990050315856934,0.9665057063102722,2.3324992656707764,0.2229198962450027,0.9043411016464232,0.9043411016464232,0.0,258.7666931152344,235.0,45424.04296875,0.0,3502.968017578125,1.0,280.35809326171875,283.32086181640625,291.4395446777344,294.3764038085937,293.1499938964844,293.1499938964844,280.04998779296875,35952.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912866353988647,1.0,0.0,0.0,3.6685631275177,3.668587446212769,8.980185270957008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.994140625,0.0,1553.563232421875,1895.4371337890625,0.0,4226.03271484375,0.9093819856643676,1.0,0.0,3.0,1.0,0.0
12153300,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.767926037311554,0.3886684477329254,0.3557387292385101,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8727388978004456,0.578652560710907,0.5529749393463135,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.9084710478782654,0.6531553268432617,0.458992451429367,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701721191406,0.7396866083145142,0.3454081416130066,0.3336161375045776,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.6423349976539612,0.2243710905313491,1.0414594411849976,284.7686767578125,284.95001220703125,299.299560546875,288.37408447265625,298.86798095703125,297.2767333984375,284.7610778808594,1.0,0.6624005436897278,0.3919055461883545,0.3919055461883545,1.0,1.0,-3.293652296066284,0.9637567400932312,2.329895496368408,0.2214070558547973,0.9017391800880432,0.9017391800880432,0.0,253.8089294433593,235.0,46348.44140625,0.0,3462.755126953125,1.0,280.1007995605469,283.1405029296875,291.4523620605469,294.4998474121094,293.1499938964844,293.1499938964844,280.04998779296875,36084.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6666181087493896,3.666642427444458,8.970665703600389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.35498046875,0.0,1552.367431640625,1895.4371337890625,0.0,4300.0,0.9090009331703186,1.0,0.0,3.0,1.0,0.0
12153360,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.7703312039375305,0.3874211311340332,0.354457139968872,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.87567138671875,0.5770599842071533,0.551318347454071,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71661376953125,0.9132548570632936,0.6541455984115601,0.4595452547073364,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171325683594,0.7421705722808838,0.344787061214447,0.3328807055950165,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.6444559693336487,0.2238866537809372,1.038602352142334,284.716796875,284.95001220703125,299.28961181640625,288.3686828613281,298.8569030761719,297.2660827636719,284.7151184082031,1.0,0.6588999032974243,0.3916724026203155,0.3916724026203155,1.0,1.0,-3.286466121673584,0.9606162309646606,2.325850009918213,0.2199088186025619,0.8996233344078064,0.8996233344078064,0.0,248.8284912109375,223.0,46372.09765625,0.0,3418.359375,1.0,280.0580139160156,283.087890625,291.4262390136719,294.4234619140625,293.1499938964844,293.1499938964844,279.75,36195.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66201376914978,3.6620378494262695,8.948149456955434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.3818359375,0.0,1548.0408935546875,1895.4371337890625,0.0,4300.0,0.9080778956413268,1.0,0.0,3.0,1.0,0.0
12153420,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.775656521320343,0.3847529888153076,0.3517709970474243,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.882136881351471,0.5736514329910278,0.5478236675262451,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.923892617225647,0.655867338180542,0.4605176150798797,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7475693821907043,0.3433324098587036,0.3312019109725952,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.6490100622177124,0.2227104604244232,1.0318527221679688,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,298.8348388671875,297.2449645996094,284.52032470703125,1.0,0.6513766646385193,0.3912061154842376,0.3912061154842376,1.0,1.0,-3.270071268081665,0.9536793231964112,2.316391944885254,0.2166835516691208,0.892304539680481,0.892304539680481,0.0,238.410385131836,211.0,47226.453125,0.0,3323.024169921875,1.0,279.7582092285156,282.8579406738281,291.44677734375,294.49151611328125,293.1499938964844,293.1499938964844,280.04998779296875,36474.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645111560821533,3.6451356410980233,8.865739573593601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.40966796875,0.0,1531.282470703125,1895.4371337890625,0.0,4300.0,0.9044888615608216,1.0,0.0,3.0,1.0,0.0
12153480,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.775656521320343,0.3847529888153076,0.3517709970474243,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.882136881351471,0.5736514329910278,0.5478236675262451,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.923892617225647,0.655867338180542,0.4605176150798797,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7475693821907043,0.3433324098587036,0.3312019109725952,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.6490100622177124,0.2227104604244232,1.0318527221679688,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,298.8348388671875,297.2449645996094,284.52032470703125,1.0,0.6513766646385193,0.3912061154842376,0.3912061154842376,1.0,1.0,-3.270071268081665,0.9536793231964112,2.316391944885254,0.2166835516691208,0.892304539680481,0.892304539680481,0.0,238.410385131836,211.0,47226.453125,0.0,3323.024169921875,1.0,279.7582092285156,282.8579406738281,291.44677734375,294.49151611328125,293.1499938964844,293.1499938964844,280.04998779296875,36474.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645111560821533,3.6451356410980233,8.865739573593601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.40966796875,0.0,1531.282470703125,1895.4371337890625,0.0,4300.0,0.9044888615608216,1.0,0.0,3.0,1.0,0.0
12153540,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.7835507988929749,0.3837446868419647,0.3499419093132019,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.8912749290466309,0.5718931555747986,0.5451865196228027,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9379168152809144,0.6595868468284607,0.4622928202152252,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.681640625,0.7551273703575134,0.3429113924503326,0.3299950361251831,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811828613281,0.6554619669914246,0.2222391813993454,1.0263526439666748,284.681884765625,284.95001220703125,299.25,288.3490905761719,298.82763671875,297.24444580078125,284.6830139160156,1.0,0.6436962485313416,0.3907398581504822,0.3907398581504822,1.0,1.0,-3.2587547302246094,0.9484995007514954,2.310255289077759,0.2138527929782867,0.8900333046913147,0.8900333046913147,0.0,226.5334014892578,199.0,45946.6640625,0.0,3231.69775390625,1.0,280.0420837402344,283.06475830078125,291.3338317871094,294.2458190917969,293.1499938964844,293.1499938964844,280.3500061035156,36403.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996986210346222,1.0,0.0,0.0,3.62932062149048,3.6293444633483887,8.78909077073331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.69140625,0.0,1513.2869873046875,1895.4371337890625,0.0,4274.53515625,0.9009437561035156,1.0,0.0,3.0,1.0,0.0
12153600,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.7835507988929749,0.3837446868419647,0.3499419093132019,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.8912749290466309,0.5718931555747986,0.5451865196228027,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9379168152809144,0.6595868468284607,0.4622928202152252,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.681640625,0.7551273703575134,0.3429113924503326,0.3299950361251831,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811828613281,0.6554619669914246,0.2222391813993454,1.0263526439666748,284.681884765625,284.95001220703125,299.25,288.3490905761719,298.82763671875,297.24444580078125,284.6830139160156,1.0,0.6436962485313416,0.3907398581504822,0.3907398581504822,1.0,1.0,-3.2587547302246094,0.9484995007514954,2.310255289077759,0.2138527929782867,0.8900333046913147,0.8900333046913147,0.0,226.5334014892578,199.0,45946.6640625,0.0,3231.69775390625,1.0,280.0420837402344,283.06475830078125,291.3338317871094,294.2458190917969,293.1499938964844,293.1499938964844,280.3500061035156,36403.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996986210346222,1.0,0.0,0.0,3.62932062149048,3.6293444633483887,8.78909077073331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.69140625,0.0,1513.2869873046875,1895.4371337890625,0.0,4274.53515625,0.9009437561035156,1.0,0.0,3.0,1.0,0.0
12153660,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7946452498435974,0.3841077089309692,0.3495452404022217,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9037179946899414,0.5716981291770935,0.5442037582397461,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9550409913063048,0.6646758913993835,0.465222030878067,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7656239867210388,0.3436240255832672,0.3299281299114227,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.6647199392318726,0.2227151691913604,1.025125503540039,284.86639404296875,284.95001220703125,299.2312927246094,288.3406677246094,298.8323669433594,297.2591857910156,284.8680419921875,1.0,0.6369543671607971,0.3905627727508545,0.3905627727508545,1.0,1.0,-3.259051561355591,0.9480840563774108,2.310967445373535,0.2132482826709747,0.8905017375946045,0.8905017375946045,0.0,213.82899475097656,199.0,44794.765625,0.0,3161.7041015625,1.0,280.3402099609375,283.29315185546875,291.28936767578125,294.10406494140625,293.1499938964844,293.1499938964844,280.3500061035156,36221.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838986396789552,1.0,0.0,0.0,3.62080717086792,3.62083101272583,8.7479054400319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.9541015625,0.0,1502.578125,1895.4371337890625,0.0,4162.51904296875,0.8989263772964478,1.0,0.0,3.0,1.0,0.0
12153720,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7951621413230896,0.384127140045166,0.3495461642742157,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9043039083480836,0.571698009967804,0.5441845655441284,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.955790102481842,0.6648903489112854,0.4653591513633728,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7661183476448059,0.3436629474163055,0.3299428522586822,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.6651614904403687,0.2227454036474228,1.0251482725143433,284.8680725097656,284.95001220703125,299.23052978515625,288.3403015136719,298.83258056640625,297.25982666015625,284.8695678710937,1.0,0.6366890668869019,0.3905554115772247,0.3905554115772247,1.0,1.0,-3.259239673614502,0.9481276869773864,2.3111119270324707,0.2132488638162613,0.8904801607131958,0.8904801607131958,0.0,213.29122924804688,187.0,44791.8359375,0.0,3159.124267578125,1.0,280.341552734375,283.2949523925781,291.2911071777344,294.107666015625,293.1499938964844,293.1499938964844,280.6499938964844,36217.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837052822113036,1.0,0.0,0.0,3.6205477714538574,3.620571613311768,8.746652611080208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.6796875,0.0,1502.2640380859375,1895.4371337890625,0.0,4160.84765625,0.8988642692565918,1.0,0.0,3.0,1.0,0.0
12153780,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8090975284576416,0.3851379752159118,0.3498154282569885,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9213086366653442,0.5722749829292297,0.544028639793396,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9745982885360718,0.6709015965461731,0.469003826379776,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7797174453735352,0.3450740277767181,0.3305931389331817,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6774153709411621,0.2238759249448776,1.0270124673843384,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,298.8420104980469,297.28094482421875,285.0596618652344,1.0,0.630405604839325,0.3903709650039673,0.3903709650039673,1.0,1.0,-3.2667758464813232,0.9501909613609314,2.316584825515747,0.2135477215051651,0.8934909701347351,0.8934909701347351,0.0,199.8639373779297,175.0,43747.2890625,0.0,3100.7802734375,1.0,280.6414794921875,283.5259094238281,291.2811279296875,294.0245666503906,293.1499938964844,293.1499938964844,280.95001220703125,35979.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707406759262084,1.0,0.0,0.0,3.6206555366516113,3.6206791400909424,8.747172728362784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.44580078125,0.0,1500.6107177734375,1895.4371337890625,0.0,4047.730224609375,0.8987250328063965,1.0,0.0,3.0,1.0,0.0
12153840,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8090975284576416,0.3851379752159118,0.3498154282569885,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9213086366653442,0.5722749829292297,0.544028639793396,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9745982885360718,0.6709015965461731,0.469003826379776,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7797174453735352,0.3450740277767181,0.3305931389331817,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6774153709411621,0.2238759249448776,1.0270124673843384,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,298.8420104980469,297.28094482421875,285.0596618652344,1.0,0.630405604839325,0.3903709650039673,0.3903709650039673,1.0,1.0,-3.2667758464813232,0.9501909613609314,2.316584825515747,0.2135477215051651,0.8934909701347351,0.8934909701347351,0.0,199.8639373779297,175.0,43747.2890625,0.0,3100.7802734375,1.0,280.6414794921875,283.5259094238281,291.2811279296875,294.0245666503906,293.1499938964844,293.1499938964844,280.95001220703125,35979.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707406759262084,1.0,0.0,0.0,3.6206555366516113,3.6206791400909424,8.747172728362784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.44580078125,0.0,1500.6107177734375,1895.4371337890625,0.0,4047.730224609375,0.8987250328063965,1.0,0.0,3.0,1.0,0.0
12153900,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.8163499236106873,0.3857785761356354,0.3500519096851349,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.9310503005981444,0.5727322697639465,0.544096052646637,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023620605469,0.9836837649345398,0.6740680932998657,0.4709101021289825,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.7873001098632812,0.3459298014640808,0.3310606181621551,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.6843107342720032,0.2245915532112121,1.02865731716156,285.2012939453125,284.95001220703125,299.20233154296875,288.3276672363281,298.8472900390625,297.2921447753906,285.20916748046875,1.0,0.6274878978729248,0.3902787268161773,0.3902787268161773,1.0,1.0,-3.2719712257385254,0.951708972454071,2.3202621936798096,0.2138735204935073,0.8965547680854797,0.8965547680854797,0.0,193.2635803222656,175.0,42901.23046875,0.0,3075.224365234375,1.0,280.89794921875,283.7069396972656,291.256103515625,293.8945007324219,293.1499938964844,293.1499938964844,280.95001220703125,35833.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625517129898072,1.0,0.0,0.0,3.6242423057556152,3.624266147613525,8.764512244852085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.13671875,0.0,1503.460205078125,1895.4371337890625,0.0,3975.299072265625,0.8994601368904114,1.0,0.0,3.0,1.0,0.0
12153960,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.8241012096405029,0.3865405917167663,0.350466251373291,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.941680371761322,0.5733307003974915,0.5443655252456665,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.9926546812057496,0.6773752570152283,0.4729910492897033,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535400390625,0.7956661581993103,0.3469024300575256,0.3316768109798431,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529296875,0.691941499710083,0.2254164516925811,1.0308979749679563,285.2538757324219,284.95001220703125,299.1931457519531,288.3236083984375,298.8530578613281,297.3044128417969,285.2554626464844,1.0,0.6247378587722778,0.3899938762187958,0.3899938762187958,1.0,1.0,-3.27872896194458,0.9532496333122252,2.325479507446289,0.213866576552391,0.8991525173187256,0.8991525173187256,0.0,186.6093597412109,163.0,42878.03515625,0.0,3052.66015625,1.0,280.9414978027344,283.76080322265625,291.28009033203125,293.96533203125,293.1499938964844,293.1499938964844,281.25,35712.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593391418457032,1.0,0.0,0.0,3.630668878555298,3.630692720413208,8.795622647994605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.22412109375,0.0,1509.6290283203125,1895.4371337890625,0.0,3946.69287109375,0.9007784724235536,1.0,0.0,3.0,1.0,0.0
12154020,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375566005706787,0.3881932497024536,0.3514979481697082,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.9593110084533693,0.5747230648994446,0.5451762676239014,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.6853122115135193,0.4640868604183197,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.810290515422821,0.3489876687526703,0.3331671357154846,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.7054813504219055,0.2272078692913055,1.03666889667511,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,298.8661804199219,297.3314819335937,285.444580078125,1.0,0.618728518486023,0.3894241750240326,0.3894241750240326,1.0,1.0,-3.2789974212646484,0.9517080187797546,2.327289342880249,0.2125928997993469,0.9073594212532043,0.9073594212532043,0.0,175.7500762939453,166.0,41996.5859375,0.0,2992.454345703125,1.0,281.2416687011719,283.9889831542969,291.2801818847656,293.91461181640625,293.1499938964844,293.1499938964844,280.95001220703125,35444.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496482610702516,1.0,0.0,0.0,3.6508028507232666,3.6508266925811768,8.893445055946358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.02685546875,0.0,1529.906494140625,1895.4371337890625,0.0,3859.792724609375,0.9050940871238708,1.0,0.0,3.0,1.0,0.0
12154080,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375566005706787,0.3881932497024536,0.3514979481697082,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.9593110084533693,0.5747230648994446,0.5451762676239014,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.6853122115135193,0.4640868604183197,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.810290515422821,0.3489876687526703,0.3331671357154846,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.7054813504219055,0.2272078692913055,1.03666889667511,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,298.8661804199219,297.3314819335937,285.444580078125,1.0,0.618728518486023,0.3894241750240326,0.3894241750240326,1.0,1.0,-3.2789974212646484,0.9517080187797546,2.327289342880249,0.2125928997993469,0.9073594212532043,0.9073594212532043,0.0,175.7500762939453,166.0,41996.5859375,0.0,2992.454345703125,1.0,281.2416687011719,283.9889831542969,291.2801818847656,293.91461181640625,293.1499938964844,293.1499938964844,280.95001220703125,35444.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496482610702516,1.0,0.0,0.0,3.6508028507232666,3.6508266925811768,8.893445055946358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.02685546875,0.0,1529.906494140625,1895.4371337890625,0.0,3859.792724609375,0.9050940871238708,1.0,0.0,3.0,1.0,0.0
12154140,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.8430559635162354,0.3880705833435058,0.3517525494098663,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.96596097946167,0.5743367671966553,0.5452302694320679,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6941622495651245,0.4548809230327606,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164052367210388,0.3499182462692261,0.3342634439468384,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116408944129944,0.2282686978578567,1.0418739318847656,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,298.875732421875,297.35357666015625,285.2608642578125,1.0,0.6162905097007751,0.3888545036315918,0.3888545036315918,1.0,1.0,-3.275866746902466,0.949034869670868,2.326831817626953,0.2104433327913284,0.9100434184074402,0.9100434184074402,0.0,171.45791625976562,169.0,42979.6328125,0.0,2961.769287109375,1.0,280.9577331542969,283.76123046875,291.3608703613281,294.1268310546875,293.1499938964844,293.1499938964844,280.6499938964844,35538.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647521376609802,1.0,0.0,0.0,3.668715715408325,3.6687397956848153,8.98093219348084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.4912109375,0.0,1550.61865234375,1895.4371337890625,0.0,3994.83203125,0.9091407060623168,1.0,0.0,3.0,1.0,0.0
12154200,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.8430559635162354,0.3880705833435058,0.3517525494098663,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.96596097946167,0.5743367671966553,0.5452302694320679,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6941622495651245,0.4548809230327606,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164052367210388,0.3499182462692261,0.3342634439468384,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116408944129944,0.2282686978578567,1.0418739318847656,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,298.875732421875,297.35357666015625,285.2608642578125,1.0,0.6162905097007751,0.3888545036315918,0.3888545036315918,1.0,1.0,-3.275866746902466,0.949034869670868,2.326831817626953,0.2104433327913284,0.9100434184074402,0.9100434184074402,0.0,171.45791625976562,169.0,42979.6328125,0.0,2961.769287109375,1.0,280.9577331542969,283.76123046875,291.3608703613281,294.1268310546875,293.1499938964844,293.1499938964844,280.6499938964844,35538.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647521376609802,1.0,0.0,0.0,3.668715715408325,3.6687397956848153,8.98093219348084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.4912109375,0.0,1550.61865234375,1895.4371337890625,0.0,3994.83203125,0.9091407060623168,1.0,0.0,3.0,1.0,0.0
12154260,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8429398536682129,0.3865744173526764,0.3506259322166443,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9658952951431274,0.5723132491111755,0.5436097383499146,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.7004392147064209,0.4536209404468536,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8170807361602783,0.3496248126029968,0.334208607673645,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125968933105469,0.2283559292554855,1.043154239654541,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,298.86822509765625,297.35125732421875,285.0669860839844,1.0,0.6155440807342529,0.3883954286575317,0.3883954286575317,1.0,1.0,-3.272522687911988,0.9465863704681396,2.325936317443848,0.2086903750896453,0.9100043773651124,0.9100043773651124,0.0,170.75009155273438,172.0,44051.05859375,0.0,2950.697021484375,1.0,280.6580505371094,283.5227355957031,291.3622131347656,294.212158203125,293.1499938964844,293.1499938964844,280.3500061035156,35724.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803863763809204,1.0,0.0,0.0,3.679549217224121,3.6795732975006095,9.03405009466951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.55322265625,0.0,1564.216796875,1895.4371337890625,0.0,4132.0810546875,0.9116867780685424,1.0,0.0,3.0,1.0,0.0
12154320,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8429398536682129,0.3865744173526764,0.3506259322166443,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9658952951431274,0.5723132491111755,0.5436097383499146,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.7004392147064209,0.4536209404468536,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8170807361602783,0.3496248126029968,0.334208607673645,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125968933105469,0.2283559292554855,1.043154239654541,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,298.86822509765625,297.35125732421875,285.0669860839844,1.0,0.6155440807342529,0.3883954286575317,0.3883954286575317,1.0,1.0,-3.272522687911988,0.9465863704681396,2.325936317443848,0.2086903750896453,0.9100043773651124,0.9100043773651124,0.0,170.75009155273438,172.0,44051.05859375,0.0,2950.697021484375,1.0,280.6580505371094,283.5227355957031,291.3622131347656,294.212158203125,293.1499938964844,293.1499938964844,280.3500061035156,35724.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803863763809204,1.0,0.0,0.0,3.679549217224121,3.6795732975006095,9.03405009466951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.55322265625,0.0,1564.216796875,1895.4371337890625,0.0,4132.0810546875,0.9116867780685424,1.0,0.0,3.0,1.0,0.0
