time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12154380,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8399467468261719,0.384501963853836,0.3489338159561157,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.962369740009308,0.5695968866348267,0.5412534475326538,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7045645117759705,0.4565428793430328,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8148629069328308,0.3486739695072174,0.3334983587265014,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7106868624687195,0.2277961373329162,1.0415492057800293,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,298.85009765625,297.33380126953125,284.87603759765625,1.0,0.6156665682792664,0.3879363536834717,0.3879363536834717,1.0,1.0,-3.26838493347168,0.9438794255256652,2.324505567550659,0.2068435102701187,0.9074513912200928,0.9074513912200928,0.0,171.87269592285156,175.0,45127.55078125,0.0,2948.170654296875,1.0,280.3580017089844,283.29052734375,291.34552001953125,294.2651672363281,293.1499938964844,293.1499938964844,280.04998779296875,35952.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934493899345398,1.0,0.0,0.0,3.681964635848999,3.6819889545440674,9.045915021488328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.306640625,0.0,1568.666259765625,1895.4371337890625,0.0,4244.48974609375,0.91237872838974,1.0,0.0,3.0,1.0,0.0
12154440,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8399467468261719,0.384501963853836,0.3489338159561157,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.962369740009308,0.5695968866348267,0.5412534475326538,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7045645117759705,0.4565428793430328,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8148629069328308,0.3486739695072174,0.3334983587265014,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7106868624687195,0.2277961373329162,1.0415492057800293,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,298.85009765625,297.33380126953125,284.87603759765625,1.0,0.6156665682792664,0.3879363536834717,0.3879363536834717,1.0,1.0,-3.26838493347168,0.9438794255256652,2.324505567550659,0.2068435102701187,0.9074513912200928,0.9074513912200928,0.0,171.87269592285156,175.0,45127.55078125,0.0,2948.170654296875,1.0,280.3580017089844,283.29052734375,291.34552001953125,294.2651672363281,293.1499938964844,293.1499938964844,280.04998779296875,35952.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934493899345398,1.0,0.0,0.0,3.681964635848999,3.6819889545440674,9.045915021488328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.306640625,0.0,1568.666259765625,1895.4371337890625,0.0,4244.48974609375,0.91237872838974,1.0,0.0,3.0,1.0,0.0
12154500,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369079589844,0.8379158973693848,0.3833377361297607,0.3480112552642822,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353820800781,0.9598944187164308,0.5680895447731018,0.5399680733680725,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7060141563415527,0.4588555693626404,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.8131687641143799,0.3480528891086578,0.3330214619636535,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.7091035842895508,0.2273518145084381,1.04005765914917,284.7359313964844,284.95001220703125,299.1153259277344,288.289794921875,298.8389892578125,297.3222045898437,284.7284545898437,1.0,0.6159072518348694,0.3877068161964416,0.3877068161964416,1.0,1.0,-3.266144275665283,0.942468285560608,2.3236758708953857,0.2058953493833542,0.9046458005905152,0.9046458005905152,0.0,172.8124237060547,175.0,46076.40234375,0.0,2948.6533203125,1.0,280.1004333496094,283.111328125,291.360595703125,294.38824462890625,293.1499938964844,293.1499938964844,280.04998779296875,36093.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.67976713180542,3.679791450500488,9.035121593115036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.8876953125,0.0,1567.24609375,1895.4371337890625,0.0,4300.0,0.911948561668396,1.0,0.0,3.0,1.0,0.0
12154560,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68719482421875,0.835458517074585,0.3820724785327911,0.3469279110431671,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869201660156,0.9568621516227722,0.5664680004119873,0.5385056138038635,297.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.7070913314819336,0.4617378413677215,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872863769531,0.8110346794128418,0.3473314344882965,0.3324108421802521,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68780517578125,0.7070537209510803,0.2267976999282837,1.0379722118377686,284.68701171875,284.95001220703125,299.10711669921875,288.2863464355469,298.8266296386719,297.3086242675781,284.68560791015625,1.0,0.6161957383155823,0.3875420093536377,0.3875420093536377,1.0,1.0,-3.263307571411133,0.9410263895988464,2.3222811222076416,0.2050516605377197,0.902360200881958,0.902360200881958,0.0,173.9898223876953,178.0,46136.43359375,0.0,2949.19140625,1.0,280.0578918457031,283.0614624023437,291.3407287597656,294.3182067871094,293.1499938964844,293.1499938964844,279.75,36210.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.674832582473755,3.6748569011688232,9.010904591377766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.3193359375,0.0,1562.5596923828125,1895.4371337890625,0.0,4300.0,0.9109554886817932,1.0,0.0,3.0,1.0,0.0
12154620,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8301907181739807,0.379380315542221,0.3446903526782989,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.9501382112503052,0.5630428791046143,0.5354799032211304,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.7084070444107056,0.4681700766086578,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.8062301874160767,0.3457314968109131,0.3310773372650146,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7024268507957458,0.2254942953586578,1.0330051183700562,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,298.8005065917969,297.27947998046875,284.4976806640625,1.0,0.6168753504753113,0.3872124254703522,0.3872124254703522,1.0,1.0,-3.2571380138397217,0.9379992485046388,2.319138765335083,0.2033192068338394,0.8947762846946716,0.8947762846946716,0.0,176.65374755859375,181.0,47077.62890625,0.0,2950.92578125,1.0,279.7580871582031,282.8373718261719,291.3696594238281,294.4002990722656,293.1499938964844,293.1499938964844,280.04998779296875,36493.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6572299003601074,3.6572539806365967,8.924785674935265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.78759765625,0.0,1544.9229736328125,1895.4371337890625,0.0,4300.0,0.9072103500366212,1.0,0.0,3.0,1.0,0.0
12154680,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8301907181739807,0.379380315542221,0.3446903526782989,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.9501382112503052,0.5630428791046143,0.5354799032211304,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.7084070444107056,0.4681700766086578,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.8062301874160767,0.3457314968109131,0.3310773372650146,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7024268507957458,0.2254942953586578,1.0330051183700562,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,298.8005065917969,297.27947998046875,284.4976806640625,1.0,0.6168753504753113,0.3872124254703522,0.3872124254703522,1.0,1.0,-3.2571380138397217,0.9379992485046388,2.319138765335083,0.2033192068338394,0.8947762846946716,0.8947762846946716,0.0,176.65374755859375,181.0,47077.62890625,0.0,2950.92578125,1.0,279.7580871582031,282.8373718261719,291.3696594238281,294.4002990722656,293.1499938964844,293.1499938964844,280.04998779296875,36493.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6572299003601074,3.6572539806365967,8.924785674935265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.78759765625,0.0,1544.9229736328125,1895.4371337890625,0.0,4300.0,0.9072103500366212,1.0,0.0,3.0,1.0,0.0
12154740,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.8262498378753662,0.378281682729721,0.3433206975460052,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.9447326064109802,0.5612351298332214,0.533356785774231,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.9990000128746032,0.7113404273986816,0.4735081493854522,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6657409667969,0.8024667501449585,0.3451878130435943,0.3303004801273346,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.6987663507461548,0.2248780280351638,1.0294822454452517,284.6659851074219,284.95001220703125,299.07489013671875,288.27313232421875,298.78924560546875,297.2708435058594,284.66729736328125,1.0,0.6178140640258789,0.3868828117847442,0.3868828117847442,1.0,1.0,-3.25417709350586,0.9360719919204712,2.318104982376098,0.2018342167139053,0.8923473954200745,0.8923473954200745,0.0,178.97947692871094,184.0,45871.40625,0.0,2957.581298828125,1.0,280.0421447753906,283.0501708984375,291.26171875,294.166015625,293.1499938964844,293.1499938964844,280.3500061035156,36421.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99770188331604,1.0,0.0,0.0,3.6407763957977295,3.6408004760742174,8.84466317074839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.60009765625,0.0,1526.077392578125,1895.4371337890625,0.0,4280.59423828125,0.9035158157348632,1.0,0.0,3.0,1.0,0.0
12154800,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.8262498378753662,0.378281682729721,0.3433206975460052,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.9447326064109802,0.5612351298332214,0.533356785774231,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.9990000128746032,0.7113404273986816,0.4735081493854522,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6657409667969,0.8024667501449585,0.3451878130435943,0.3303004801273346,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.6987663507461548,0.2248780280351638,1.0294822454452517,284.6659851074219,284.95001220703125,299.07489013671875,288.27313232421875,298.78924560546875,297.2708435058594,284.66729736328125,1.0,0.6178140640258789,0.3868828117847442,0.3868828117847442,1.0,1.0,-3.25417709350586,0.9360719919204712,2.318104982376098,0.2018342167139053,0.8923473954200745,0.8923473954200745,0.0,178.97947692871094,184.0,45871.40625,0.0,2957.581298828125,1.0,280.0421447753906,283.0501708984375,291.26171875,294.166015625,293.1499938964844,293.1499938964844,280.3500061035156,36421.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99770188331604,1.0,0.0,0.0,3.6407763957977295,3.6408004760742174,8.84466317074839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.60009765625,0.0,1526.077392578125,1895.4371337890625,0.0,4280.59423828125,0.9035158157348632,1.0,0.0,3.0,1.0,0.0
12154860,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.824506938457489,0.3784926235675812,0.3433396816253662,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.94194096326828,0.5609214901924133,0.5328404307365417,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164167761802673,0.4767621755599975,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.800917387008667,0.3457930386066437,0.330699622631073,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6972598433494568,0.2252049893140792,1.0302740335464478,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,298.7920837402344,297.2815856933594,284.857421875,1.0,0.6194130778312683,0.3865906596183777,0.3865906596183777,1.0,1.0,-3.258915901184082,0.9368624091148376,2.3220534324646,0.2013643532991409,0.8926591277122498,0.8926591277122498,0.0,180.6864624023437,187.0,44751.78125,0.0,2977.155029296875,1.0,280.3416442871094,283.28350830078125,291.220703125,294.03289794921875,293.1499938964844,293.1499938964844,280.6499938964844,36235.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850308895111084,1.0,0.0,0.0,3.631346464157105,3.6313705444335938,8.798906492302194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.77392578125,0.0,1514.2667236328125,1895.4371337890625,0.0,4172.29833984375,0.9012893438339232,1.0,0.0,3.0,1.0,0.0
12154920,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.824506938457489,0.3784926235675812,0.3433396816253662,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.94194096326828,0.5609214901924133,0.5328404307365417,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164167761802673,0.4767621755599975,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.800917387008667,0.3457930386066437,0.330699622631073,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6972598433494568,0.2252049893140792,1.0302740335464478,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,298.7920837402344,297.2815856933594,284.857421875,1.0,0.6194130778312683,0.3865906596183777,0.3865906596183777,1.0,1.0,-3.258915901184082,0.9368624091148376,2.3220534324646,0.2013643532991409,0.8926591277122498,0.8926591277122498,0.0,180.6864624023437,187.0,44751.78125,0.0,2977.155029296875,1.0,280.3416442871094,283.28350830078125,291.220703125,294.03289794921875,293.1499938964844,293.1499938964844,280.6499938964844,36235.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850308895111084,1.0,0.0,0.0,3.631346464157105,3.6313705444335938,8.798906492302194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.77392578125,0.0,1514.2667236328125,1895.4371337890625,0.0,4172.29833984375,0.9012893438339232,1.0,0.0,3.0,1.0,0.0
12154980,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235800862312317,0.3792965114116668,0.3439916968345642,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9401617050170898,0.5613412857055664,0.5331355929374695,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.722733736038208,0.4793970584869385,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8003048300743103,0.3470337390899658,0.3317858576774597,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6968071460723877,0.2261384427547454,1.0340758562088013,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,298.8014221191406,297.3011474609375,285.0500183105469,1.0,0.6216803193092346,0.3862985074520111,0.3862985074520111,1.0,1.0,-3.269095659255981,0.9394979476928712,2.3295977115631104,0.2015502601861953,0.8955598473548889,0.8955598473548889,0.0,182.34727478027344,190.0,43729.63671875,0.0,3008.1728515625,1.0,280.6415710449219,283.51666259765625,291.2119445800781,293.9526062011719,293.1499938964844,293.1499938964844,280.95001220703125,35996.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724092483520508,1.0,0.0,0.0,3.630801200866699,3.63082504272461,8.796263273325167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.44091796875,0.0,1511.8870849609375,1895.4371337890625,0.0,4062.398681640625,0.9010050296783448,1.0,0.0,3.0,1.0,0.0
12155040,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235800862312317,0.3792965114116668,0.3439916968345642,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9401617050170898,0.5613412857055664,0.5331355929374695,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.722733736038208,0.4793970584869385,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8003048300743103,0.3470337390899658,0.3317858576774597,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6968071460723877,0.2261384427547454,1.0340758562088013,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,298.8014221191406,297.3011474609375,285.0500183105469,1.0,0.6216803193092346,0.3862985074520111,0.3862985074520111,1.0,1.0,-3.269095659255981,0.9394979476928712,2.3295977115631104,0.2015502601861953,0.8955598473548889,0.8955598473548889,0.0,182.34727478027344,190.0,43729.63671875,0.0,3008.1728515625,1.0,280.6415710449219,283.51666259765625,291.2119445800781,293.9526062011719,293.1499938964844,293.1499938964844,280.95001220703125,35996.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724092483520508,1.0,0.0,0.0,3.630801200866699,3.63082504272461,8.796263273325167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.44091796875,0.0,1511.8870849609375,1895.4371337890625,0.0,4062.398681640625,0.9010050296783448,1.0,0.0,3.0,1.0,0.0
12155100,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.8231581449508667,0.3798243999481201,0.344411164522171,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922912597656,0.939322292804718,0.561709463596344,0.5334186553955078,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.9990000128746032,0.7261618971824646,0.4807721078395843,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902160644531,0.800078272819519,0.3477963805198669,0.3324628472328186,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871032714844,0.6967169642448425,0.2267513275146484,1.036664366722107,285.1917724609375,284.95001220703125,299.0357360839844,288.2579040527344,298.8070678710937,297.3122253417969,285.19989013671875,1.0,0.623028576374054,0.3861524164676666,0.3861524164676666,1.0,1.0,-3.2755184173583984,0.9412648677825928,2.3342535495758057,0.2018028050661087,0.8985633850097656,0.8985633850097656,0.0,183.2655639648437,190.0,42856.46484375,0.0,3027.107421875,1.0,280.8982238769531,283.6977233886719,291.1874694824219,293.82305908203125,293.1499938964844,293.1499938964844,280.95001220703125,35851.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643023014068604,1.0,0.0,0.0,3.634055852890015,3.634079694747925,8.812040732664173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.98388671875,0.0,1514.392333984375,1895.4371337890625,0.0,3990.8427734375,0.9016663432121276,1.0,0.0,3.0,1.0,0.0
12155160,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450866699219,0.8229343891143799,0.3804649412631988,0.3450018465518951,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24542236328125,0.9387132525444032,0.562210202217102,0.5338963270187378,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455444335937,0.9990000128746032,0.7297748327255249,0.4820169508457184,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.8000467419624329,0.3486696183681488,0.3332853317260742,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.6968352198600769,0.2274693548679351,1.0398451089859009,285.24530029296875,284.95001220703125,299.02801513671875,288.2550048828125,298.8134765625,297.3246154785156,285.2469787597656,1.0,0.6245226860046387,0.3858762085437774,0.3858762085437774,1.0,1.0,-3.283111810684204,0.9430788159370422,2.340033054351806,0.2018378674983978,0.9011141061782836,0.9011141061782836,0.0,184.17481994628903,193.0,42861.359375,0.0,3048.592041015625,1.0,280.9415588378906,283.7523193359375,291.2121276855469,293.894775390625,293.1499938964844,293.1499938964844,280.6499938964844,35730.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611192941665648,1.0,0.0,0.0,3.6401405334472656,3.640164613723755,8.841574867801683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.38427734375,0.0,1520.216064453125,1895.4371337890625,0.0,3962.55712890625,0.902909815311432,1.0,0.0,3.0,1.0,0.0
12155220,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8206957578659058,0.3800642788410187,0.3452073335647583,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9353233575820924,0.5615265369415283,0.5338596701622009,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.7346296310424805,0.486529678106308,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7983485460281372,0.3493103086948395,0.3343278169631958,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.6956369876861572,0.2281535416841507,1.0445107221603394,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,298.8084411621094,297.3245849609375,285.0824890136719,1.0,0.6275860667228699,0.3853237926959991,0.3853237926959991,1.0,1.0,-3.2956135272979736,0.945730686187744,2.349882841110229,0.2016746550798416,0.9015564918518066,0.9015564918518066,0.0,186.8551483154297,196.0,44021.94140625,0.0,3090.806640625,1.0,280.6578674316406,283.5447998046875,291.3006286621094,294.12469482421875,293.1499938964844,293.1499938964844,280.3500061035156,35809.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975778579711914,1.0,0.0,0.0,3.647942543029785,3.6479666233062735,8.879515576154517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.0615234375,0.0,1529.4527587890625,1895.4371337890625,0.0,4091.922119140625,0.9046797752380372,1.0,0.0,3.0,1.0,0.0
12155280,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8206957578659058,0.3800642788410187,0.3452073335647583,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9353233575820924,0.5615265369415283,0.5338596701622009,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.7346296310424805,0.486529678106308,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7983485460281372,0.3493103086948395,0.3343278169631958,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.6956369876861572,0.2281535416841507,1.0445107221603394,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,298.8084411621094,297.3245849609375,285.0824890136719,1.0,0.6275860667228699,0.3853237926959991,0.3853237926959991,1.0,1.0,-3.2956135272979736,0.945730686187744,2.349882841110229,0.2016746550798416,0.9015564918518066,0.9015564918518066,0.0,186.8551483154297,196.0,44021.94140625,0.0,3090.806640625,1.0,280.6578674316406,283.5447998046875,291.3006286621094,294.12469482421875,293.1499938964844,293.1499938964844,280.3500061035156,35809.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975778579711914,1.0,0.0,0.0,3.647942543029785,3.6479666233062735,8.879515576154517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.0615234375,0.0,1529.4527587890625,1895.4371337890625,0.0,4091.922119140625,0.9046797752380372,1.0,0.0,3.0,1.0,0.0
12155340,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8160510063171387,0.3783467411994934,0.3440295457839966,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9289451837539672,0.5593661069869995,0.5322492122650146,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7368006706237793,0.4936807751655578,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7942721843719482,0.3488070368766784,0.3342194259166717,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921370625495911,0.2278930991888046,1.0449494123458862,284.90252685546875,284.95001220703125,298.9972839355469,288.24395751953125,298.7880554199219,297.3031311035156,284.9013061523437,1.0,0.6302827596664429,0.3847714066505432,0.3847714066505432,1.0,1.0,-3.3012638092041016,0.946057379245758,2.3552064895629883,0.2006956487894058,0.8994150757789612,0.8994150757789612,0.0,190.53330993652344,199.0,45189.546875,0.0,3123.884521484375,1.0,280.3582458496094,283.321044921875,291.30865478515625,294.2260437011719,293.1499938964844,293.1499938964844,280.6499938964844,35986.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992056667804718,1.0,0.0,0.0,3.649060010910034,3.649084091186523,8.884957196642063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.24609375,0.0,1532.01953125,1895.4371337890625,0.0,4232.61181640625,0.9050432443618774,1.0,0.0,3.0,1.0,0.0
12155400,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8160510063171387,0.3783467411994934,0.3440295457839966,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9289451837539672,0.5593661069869995,0.5322492122650146,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7368006706237793,0.4936807751655578,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7942721843719482,0.3488070368766784,0.3342194259166717,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921370625495911,0.2278930991888046,1.0449494123458862,284.90252685546875,284.95001220703125,298.9972839355469,288.24395751953125,298.7880554199219,297.3031311035156,284.9013061523437,1.0,0.6302827596664429,0.3847714066505432,0.3847714066505432,1.0,1.0,-3.3012638092041016,0.946057379245758,2.3552064895629883,0.2006956487894058,0.8994150757789612,0.8994150757789612,0.0,190.53330993652344,199.0,45189.546875,0.0,3123.884521484375,1.0,280.3582458496094,283.321044921875,291.30865478515625,294.2260437011719,293.1499938964844,293.1499938964844,280.6499938964844,35986.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992056667804718,1.0,0.0,0.0,3.649060010910034,3.649084091186523,8.884957196642063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.24609375,0.0,1532.01953125,1895.4371337890625,0.0,4232.61181640625,0.9050432443618774,1.0,0.0,3.0,1.0,0.0
12155460,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8120713233947754,0.3777998685836792,0.3432501554489136,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9233792424201964,0.5582937002182007,0.5309387445449829,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.7397489547729492,0.5001217722892761,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906906008720398,0.3488942086696625,0.3341510593891144,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889075636863708,0.2279093861579895,1.0447790622711182,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,298.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327309012413025,0.3841831088066101,0.3841831088066101,1.0,1.0,-3.306202888488769,0.9460469484329224,2.3601560592651367,0.1993796527385711,0.9023082852363586,0.9023082852363586,0.0,193.87384033203125,202.0,44128.2578125,0.0,3153.608154296875,1.0,280.6421813964844,283.52618408203125,291.2093505859375,293.9974670410156,293.1499938964844,293.1499938964844,280.3500061035156,35862.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821345806121826,1.0,0.0,0.0,3.6534407138824463,3.653464555740357,8.906301331990107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.13427734375,0.0,1535.970947265625,1895.4371337890625,0.0,4147.25048828125,0.9059631824493408,1.0,0.0,3.0,1.0,0.0
12155520,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8120713233947754,0.3777998685836792,0.3432501554489136,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9233792424201964,0.5582937002182007,0.5309387445449829,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.7397489547729492,0.5001217722892761,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906906008720398,0.3488942086696625,0.3341510593891144,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889075636863708,0.2279093861579895,1.0447790622711182,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,298.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327309012413025,0.3841831088066101,0.3841831088066101,1.0,1.0,-3.306202888488769,0.9460469484329224,2.3601560592651367,0.1993796527385711,0.9023082852363586,0.9023082852363586,0.0,193.87384033203125,202.0,44128.2578125,0.0,3153.608154296875,1.0,280.6421813964844,283.52618408203125,291.2093505859375,293.9974670410156,293.1499938964844,293.1499938964844,280.3500061035156,35862.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821345806121826,1.0,0.0,0.0,3.6534407138824463,3.653464555740357,8.906301331990107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.13427734375,0.0,1535.970947265625,1895.4371337890625,0.0,4147.25048828125,0.9059631824493408,1.0,0.0,3.0,1.0,0.0
12155580,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8084299564361572,0.3765987455844879,0.3426181972026825,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9184336066246032,0.5566583275794983,0.5298582315444946,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.741771936416626,0.5060740113258362,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875843048095703,0.3486648201942444,0.3342694044113159,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6861193180084229,0.2277300655841827,1.045250654220581,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,298.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351791024208069,0.3835948407649994,0.3835948407649994,1.0,1.0,-3.312016487121582,0.9463140964508056,2.3657023906707764,0.1982820779085159,0.90032958984375,0.90032958984375,0.0,197.058334350586,205.0,45253.4921875,0.0,3184.462890625,1.0,280.3578186035156,283.320556640625,291.2690124511719,294.1746826171875,293.1499938964844,293.1499938964844,280.04998779296875,36005.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992652952671051,1.0,0.0,0.0,3.65398907661438,3.654013156890869,8.90897524641332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.64697265625,0.0,1537.65185546875,1895.4371337890625,0.0,4237.70068359375,0.9061615467071532,1.0,0.0,3.0,1.0,0.0
12155640,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8084299564361572,0.3765987455844879,0.3426181972026825,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9184336066246032,0.5566583275794983,0.5298582315444946,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.741771936416626,0.5060740113258362,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875843048095703,0.3486648201942444,0.3342694044113159,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6861193180084229,0.2277300655841827,1.045250654220581,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,298.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351791024208069,0.3835948407649994,0.3835948407649994,1.0,1.0,-3.312016487121582,0.9463140964508056,2.3657023906707764,0.1982820779085159,0.90032958984375,0.90032958984375,0.0,197.058334350586,205.0,45253.4921875,0.0,3184.462890625,1.0,280.3578186035156,283.320556640625,291.2690124511719,294.1746826171875,293.1499938964844,293.1499938964844,280.04998779296875,36005.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992652952671051,1.0,0.0,0.0,3.65398907661438,3.654013156890869,8.90897524641332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.64697265625,0.0,1537.65185546875,1895.4371337890625,0.0,4237.70068359375,0.9061615467071532,1.0,0.0,3.0,1.0,0.0
12155700,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.8059962391853333,0.375590831041336,0.3419251143932342,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.9153721332550048,0.5554081797599792,0.5289137959480286,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.9990000128746032,0.7420381307601929,0.5095937848091125,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7855404615402222,0.3482386767864227,0.3340509235858917,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.769775390625,0.6842533946037292,0.2273958027362823,1.0445048809051514,284.7655334472656,284.95001220703125,298.958984375,288.231201171875,298.7498779296875,297.2676086425781,284.7584533691406,1.0,0.6362776756286621,0.3833006918430328,0.3833006918430328,1.0,1.0,-3.3131229877471924,0.9458396434783936,2.367283344268799,0.1975260525941848,0.8977684378623962,0.8977684378623962,0.0,198.85699462890625,205.0,46236.84765625,0.0,3197.093505859375,1.0,280.10113525390625,283.1456604003906,291.3011474609375,294.3262939453125,293.1499938964844,293.1499938964844,280.04998779296875,36124.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651371479034424,3.651395559310913,8.896216741050011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.32861328125,0.0,1535.6280517578125,1895.4371337890625,0.0,4300.0,0.9056214094161988,1.0,0.0,3.0,1.0,0.0
12155760,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.8031346797943115,0.3743968904018402,0.3409673571586609,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71905517578125,0.9119366407394408,0.5539427995681763,0.52767014503479,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71893310546875,0.9990000128746032,0.7418693900108337,0.5134804248809814,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.7831511497497559,0.3476398885250091,0.3336147964000702,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198486328125,0.6820403337478638,0.226908192038536,1.0429352521896362,284.7191162109375,284.95001220703125,298.9512939453125,288.2287902832031,298.7366027832031,297.25262451171875,284.7178955078125,1.0,0.6372530460357666,0.3830614686012268,0.3830614686012268,1.0,1.0,-3.312740087509156,0.9450119733810424,2.3677279949188232,0.1967478543519973,0.8957228064537048,0.8957228064537048,0.0,200.7876892089844,208.0,46325.03125,0.0,3207.161865234375,1.0,280.05810546875,283.0974426269531,291.2911376953125,294.2728881835937,293.1499938964844,293.1499938964844,280.3500061035156,36224.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646277904510498,3.6463019847869873,8.871414252098475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.5830078125,0.0,1530.711669921875,1895.4371337890625,0.0,4300.0,0.9045827388763428,1.0,0.0,3.0,1.0,0.0
12155820,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.798736035823822,0.373503714799881,0.3398604393005371,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9065940380096436,0.5524790287017822,0.5259715914726257,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.7434496879577637,0.5189545750617981,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7794134616851807,0.3473852574825287,0.3331993818283081,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6784895062446594,0.226545825600624,1.0409356355667114,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,298.7240905761719,297.2421264648437,284.88409423828125,1.0,0.6390925049781799,0.3825830221176147,0.3825830221176147,1.0,1.0,-3.3130385875701904,0.943740963935852,2.369297504425049,0.195213571190834,0.8961696028709412,0.8961696028709412,0.0,204.13427734375,211.0,45179.5859375,0.0,3226.7666015625,1.0,280.3421325683594,283.3048400878906,291.1963195800781,294.05059814453125,293.1499938964844,293.1499938964844,280.6499938964844,36119.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993195116519928,1.0,0.0,0.0,3.6410722732543945,3.641096353530884,8.846101309245569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.5927734375,0.0,1524.15380859375,1895.4371337890625,0.0,4242.3232421875,0.9033740162849426,1.0,0.0,3.0,1.0,0.0
12155880,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.798736035823822,0.373503714799881,0.3398604393005371,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9065940380096436,0.5524790287017822,0.5259715914726257,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.7434496879577637,0.5189545750617981,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7794134616851807,0.3473852574825287,0.3331993818283081,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6784895062446594,0.226545825600624,1.0409356355667114,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,298.7240905761719,297.2421264648437,284.88409423828125,1.0,0.6390925049781799,0.3825830221176147,0.3825830221176147,1.0,1.0,-3.3130385875701904,0.943740963935852,2.369297504425049,0.195213571190834,0.8961696028709412,0.8961696028709412,0.0,204.13427734375,211.0,45179.5859375,0.0,3226.7666015625,1.0,280.3421325683594,283.3048400878906,291.1963195800781,294.05059814453125,293.1499938964844,293.1499938964844,280.6499938964844,36119.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993195116519928,1.0,0.0,0.0,3.6410722732543945,3.641096353530884,8.846101309245569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.5927734375,0.0,1524.15380859375,1895.4371337890625,0.0,4242.3232421875,0.9033740162849426,1.0,0.0,3.0,1.0,0.0
12155940,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7966152429580688,0.3738266825675964,0.3400188684463501,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9037903547286988,0.5523584485054016,0.5256882309913635,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9989241361618042,0.7473486065864563,0.5219644904136658,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7777084708213806,0.3481419086456299,0.3337927460670471,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768843531608582,0.2269985973834991,1.0425318479537964,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,298.7251892089844,297.25054931640625,285.0684814453125,1.0,0.6412058472633362,0.3821045756340027,0.3821045756340027,1.0,1.0,-3.3191335201263428,0.9444150924682616,2.374718189239502,0.1943047046661377,0.899260938167572,0.899260938167572,0.0,206.5832061767578,214.0,44092.1328125,0.0,3254.281494140625,1.0,280.6416931152344,283.531005859375,291.1678161621094,293.9346008300781,293.1499938964844,293.1499938964844,280.95001220703125,35923.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97953462600708,1.0,0.0,0.0,3.643298625946045,3.643322467803955,8.856921454025724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.8974609375,0.0,1525.15576171875,1895.4371337890625,0.0,4124.6767578125,0.9037433862686156,1.0,0.0,3.0,1.0,0.0
12156000,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7966152429580688,0.3738266825675964,0.3400188684463501,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9037903547286988,0.5523584485054016,0.5256882309913635,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9989241361618042,0.7473486065864563,0.5219644904136658,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7777084708213806,0.3481419086456299,0.3337927460670471,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768843531608582,0.2269985973834991,1.0425318479537964,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,298.7251892089844,297.25054931640625,285.0684814453125,1.0,0.6412058472633362,0.3821045756340027,0.3821045756340027,1.0,1.0,-3.3191335201263428,0.9444150924682616,2.374718189239502,0.1943047046661377,0.899260938167572,0.899260938167572,0.0,206.5832061767578,214.0,44092.1328125,0.0,3254.281494140625,1.0,280.6416931152344,283.531005859375,291.1678161621094,293.9346008300781,293.1499938964844,293.1499938964844,280.95001220703125,35923.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97953462600708,1.0,0.0,0.0,3.643298625946045,3.643322467803955,8.856921454025724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.8974609375,0.0,1525.15576171875,1895.4371337890625,0.0,4124.6767578125,0.9037433862686156,1.0,0.0,3.0,1.0,0.0
12156060,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956953048706055,0.3747317492961883,0.3407689929008484,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.902324676513672,0.552937924861908,0.5261446237564087,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.999002993106842,0.7523975968360901,0.5252243280410767,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7771873474121094,0.3494908809661865,0.3349958062171936,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.6765185594558716,0.2280071675777435,1.0467559099197388,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,298.7323303222656,297.2671813964844,285.26043701171875,1.0,0.6438220739364624,0.3816665410995483,0.3816665410995483,1.0,1.0,-3.3310256004333496,0.9471374750137328,2.383888006210327,0.1941843032836914,0.9049625396728516,0.9049625396728516,0.0,208.6010589599609,217.0,43178.75,0.0,3292.523681640625,1.0,280.9417419433594,283.7626037597656,291.16619873046875,293.8680725097656,293.1499938964844,293.1499938964844,280.6499938964844,35686.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668807983398438,1.0,0.0,0.0,3.654310703277588,3.654334783554077,8.910544693208067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.6650390625,0.0,1535.6219482421875,1895.4371337890625,0.0,4013.67919921875,0.906046986579895,1.0,0.0,3.0,1.0,0.0
12156120,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956953048706055,0.3747317492961883,0.3407689929008484,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.902324676513672,0.552937924861908,0.5261446237564087,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.999002993106842,0.7523975968360901,0.5252243280410767,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7771873474121094,0.3494908809661865,0.3349958062171936,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.6765185594558716,0.2280071675777435,1.0467559099197388,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,298.7323303222656,297.2671813964844,285.26043701171875,1.0,0.6438220739364624,0.3816665410995483,0.3816665410995483,1.0,1.0,-3.3310256004333496,0.9471374750137328,2.383888006210327,0.1941843032836914,0.9049625396728516,0.9049625396728516,0.0,208.6010589599609,217.0,43178.75,0.0,3292.523681640625,1.0,280.9417419433594,283.7626037597656,291.16619873046875,293.8680725097656,293.1499938964844,293.1499938964844,280.6499938964844,35686.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668807983398438,1.0,0.0,0.0,3.654310703277588,3.654334783554077,8.910544693208067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.6650390625,0.0,1535.6219482421875,1895.4371337890625,0.0,4013.67919921875,0.906046986579895,1.0,0.0,3.0,1.0,0.0
12156180,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7930809259414673,0.3741404414176941,0.3408173322677612,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.8991939425468445,0.5520727634429932,0.5259420871734619,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.998080313205719,0.7553204894065857,0.5281382203102112,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7752983570098877,0.3499262928962707,0.3358537554740906,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6750181913375854,0.2284500449895858,1.0503755807876587,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,298.7250671386719,297.2640380859375,285.0926513671875,1.0,0.6465228199958801,0.381228506565094,0.381228506565094,1.0,1.0,-3.3397436141967773,0.9487780332565308,2.390965461730957,0.1939388662576675,0.9055194854736328,0.9055194854736328,0.0,211.6641082763672,220.0,44315.625,0.0,3329.728759765625,1.0,280.65777587890625,283.55206298828125,291.25738525390625,294.0985717773437,293.1499938964844,293.1499938964844,280.3500061035156,35778.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805353879928588,1.0,0.0,0.0,3.663257598876953,3.6632816791534415,8.954229429036786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.935546875,0.0,1546.3040771484375,1895.4371337890625,0.0,4133.37548828125,0.9080843925476074,1.0,0.0,3.0,1.0,0.0
