time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12156240,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7930809259414673,0.3741404414176941,0.3408173322677612,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.8991939425468445,0.5520727634429932,0.5259420871734619,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.998080313205719,0.7553204894065857,0.5281382203102112,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7752983570098877,0.3499262928962707,0.3358537554740906,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6750181913375854,0.2284500449895858,1.0503755807876587,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,298.7250671386719,297.2640380859375,285.0926513671875,1.0,0.6465228199958801,0.381228506565094,0.381228506565094,1.0,1.0,-3.3397436141967773,0.9487780332565308,2.390965461730957,0.1939388662576675,0.9055194854736328,0.9055194854736328,0.0,211.6641082763672,220.0,44315.625,0.0,3329.728759765625,1.0,280.65777587890625,283.55206298828125,291.25738525390625,294.0985717773437,293.1499938964844,293.1499938964844,280.3500061035156,35778.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805353879928588,1.0,0.0,0.0,3.663257598876953,3.6632816791534415,8.954229429036786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.935546875,0.0,1546.3040771484375,1895.4371337890625,0.0,4133.37548828125,0.9080843925476074,1.0,0.0,3.0,1.0,0.0
12156300,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7906410098075867,0.3732977509498596,0.3403178453445434,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8964771628379822,0.5510455369949341,0.5252618193626404,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9966092705726624,0.7560467720031738,0.5288857221603394,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7733442187309265,0.3496980369091034,0.3358717262744903,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.6733167171478271,0.2283205091953277,1.050754189491272,284.9559326171875,284.95001220703125,298.8805847167969,288.2089233398437,298.7167053222656,297.2560729980469,284.94879150390625,1.0,0.6476088762283325,0.3810094892978668,0.3810094892978668,1.0,1.0,-3.3397066593170166,0.9481266140937804,2.3915798664093018,0.1933097243309021,0.9042174816131592,0.9042174816131592,0.0,213.7669372558593,220.0,45327.453125,0.0,3341.631103515625,1.0,280.4008178710937,283.374755859375,291.2919006347656,294.2581787109375,293.1499938964844,293.1499938964844,280.3500061035156,35878.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907894134521484,1.0,0.0,0.0,3.665333032608032,3.6653571128845215,8.964378253040195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.45751953125,0.0,1549.3841552734375,1895.4371337890625,0.0,4221.78076171875,0.9085806608200072,1.0,0.0,3.0,1.0,0.0
12156360,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7876600027084351,0.3722199499607086,0.3395048081874847,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8932158350944519,0.5497421026229858,0.5242187976837158,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.994678556919098,0.7564948797225952,0.5293070077896118,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7709000110626221,0.3492408394813537,0.3356152474880218,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6711265444755554,0.2279892414808273,1.0500867366790771,284.9073486328125,284.95001220703125,298.8724975585937,288.2069091796875,298.7065734863281,297.2457275390625,284.9059143066406,1.0,0.6484596729278564,0.3807205557823181,0.3807205557823181,1.0,1.0,-3.336874485015869,0.9463508129119872,2.390523672103882,0.1921655982732772,0.9034059643745422,0.9034059643745422,0.0,216.09713745117188,223.0,45423.56640625,0.0,3348.455322265625,1.0,280.3580017089844,283.3232727050781,291.2681579589844,294.1997985839844,293.1499938964844,293.1499938964844,280.04998779296875,35964.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996125102043152,1.0,0.0,0.0,3.665198564529419,3.665222644805908,8.963720006249787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.8369140625,0.0,1549.878662109375,1895.4371337890625,0.0,4267.23583984375,0.9086379408836364,1.0,0.0,3.0,1.0,0.0
12156420,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.7815421223640442,0.3696983754634857,0.337551087141037,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.8865471482276917,0.5466763973236084,0.5216891169548035,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.9905852675437928,0.7569101452827454,0.5298518538475037,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7658175230026245,0.3479252159595489,0.3347017168998718,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.6664396524429321,0.2269449084997177,1.046924710273743,284.7167663574219,284.95001220703125,298.8560791015625,288.2029724121094,298.6846008300781,297.2230529785156,284.7152404785156,1.0,0.6496148109436035,0.3801426589488983,0.3801426589488983,1.0,1.0,-3.327242612838745,0.941451907157898,2.3857905864715576,0.1893775165081024,0.8987154960632324,0.8987154960632324,0.0,220.6443634033203,226.0,46414.94921875,0.0,3352.3818359375,1.0,280.05816650390625,283.0937194824219,291.2791442871094,294.2693176269531,293.1499938964844,293.1499938964844,280.3500061035156,36201.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658370971679688,3.658395290374756,8.930356329983624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.986328125,0.0,1544.01611328125,1895.4371337890625,0.0,4300.0,0.9072684645652772,1.0,0.0,3.0,1.0,0.0
12156480,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.7815421223640442,0.3696983754634857,0.337551087141037,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.8865471482276917,0.5466763973236084,0.5216891169548035,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.9905852675437928,0.7569101452827454,0.5298518538475037,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7658175230026245,0.3479252159595489,0.3347017168998718,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.6664396524429321,0.2269449084997177,1.046924710273743,284.7167663574219,284.95001220703125,298.8560791015625,288.2029724121094,298.6846008300781,297.2230529785156,284.7152404785156,1.0,0.6496148109436035,0.3801426589488983,0.3801426589488983,1.0,1.0,-3.327242612838745,0.941451907157898,2.3857905864715576,0.1893775165081024,0.8987154960632324,0.8987154960632324,0.0,220.6443634033203,226.0,46414.94921875,0.0,3352.3818359375,1.0,280.05816650390625,283.0937194824219,291.2791442871094,294.2693176269531,293.1499938964844,293.1499938964844,280.3500061035156,36201.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658370971679688,3.658395290374756,8.930356329983624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.986328125,0.0,1544.01611328125,1895.4371337890625,0.0,4300.0,0.9072684645652772,1.0,0.0,3.0,1.0,0.0
12156540,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7774608135223389,0.3686386942863464,0.3362721800804138,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.88194340467453,0.5450122356414795,0.5197800993919373,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9881858825683594,0.7594440579414368,0.5312020778656006,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7624265551567078,0.3474988043308258,0.3341041207313537,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6631833910942078,0.2264526337385177,1.0442620515823364,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,298.6764221191406,297.219482421875,284.8768615722656,1.0,0.6505647301673889,0.3795647621154785,0.3795647621154785,1.0,1.0,-3.3210973739624023,0.9377339482307434,2.383363485336304,0.186757206916809,0.8990294337272644,0.8990294337272644,0.0,223.8391571044922,229.0,45213.2890625,0.0,3356.550537109375,1.0,280.3422241210937,283.2972412109375,291.1755676269531,294.03472900390625,293.1499938964844,293.1499938964844,280.6499938964844,36113.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994724988937378,1.0,0.0,0.0,3.653416156768799,3.653440237045288,8.9061819608105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.12890625,0.0,1537.82568359375,1895.4371337890625,0.0,4255.34619140625,0.9061283469200134,1.0,0.0,3.0,1.0,0.0
12156600,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7774608135223389,0.3686386942863464,0.3362721800804138,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.88194340467453,0.5450122356414795,0.5197800993919373,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9881858825683594,0.7594440579414368,0.5312020778656006,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7624265551567078,0.3474988043308258,0.3341041207313537,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6631833910942078,0.2264526337385177,1.0442620515823364,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,298.6764221191406,297.219482421875,284.8768615722656,1.0,0.6505647301673889,0.3795647621154785,0.3795647621154785,1.0,1.0,-3.3210973739624023,0.9377339482307434,2.383363485336304,0.186757206916809,0.8990294337272644,0.8990294337272644,0.0,223.8391571044922,229.0,45213.2890625,0.0,3356.550537109375,1.0,280.3422241210937,283.2972412109375,291.1755676269531,294.03472900390625,293.1499938964844,293.1499938964844,280.6499938964844,36113.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994724988937378,1.0,0.0,0.0,3.653416156768799,3.653440237045288,8.9061819608105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.12890625,0.0,1537.82568359375,1895.4371337890625,0.0,4255.34619140625,0.9061283469200134,1.0,0.0,3.0,1.0,0.0
12156660,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761059999465942,0.368879497051239,0.3363224864006042,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8801102638244629,0.5447796583175659,0.5193528532981873,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9881364107131958,0.7636263966560364,0.5339192748069763,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614511847496033,0.3481683135032654,0.3345763683319092,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6622270941734314,0.2268431633710861,1.045415997505188,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,298.6798400878906,297.231201171875,285.0606689453125,1.0,0.652161717414856,0.3793413043022156,0.3793413043022156,1.0,1.0,-3.325856924057007,0.9386489987373352,2.3872079849243164,0.1864105314016342,0.9020126461982728,0.9020126461982728,0.0,225.65077209472656,232.0,44113.9609375,0.0,3377.690673828125,1.0,280.64178466796875,283.52294921875,291.1434020996094,293.9119873046875,293.1499938964844,293.1499938964844,280.3500061035156,35927.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808927178382874,1.0,0.0,0.0,3.655497789382935,3.655521869659424,8.91633419541904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.498046875,0.0,1538.7525634765625,1895.4371337890625,0.0,4136.47900390625,0.9064743518829346,1.0,0.0,3.0,1.0,0.0
12156720,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761059999465942,0.368879497051239,0.3363224864006042,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8801102638244629,0.5447796583175659,0.5193528532981873,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9881364107131958,0.7636263966560364,0.5339192748069763,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614511847496033,0.3481683135032654,0.3345763683319092,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6622270941734314,0.2268431633710861,1.045415997505188,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,298.6798400878906,297.231201171875,285.0606689453125,1.0,0.652161717414856,0.3793413043022156,0.3793413043022156,1.0,1.0,-3.325856924057007,0.9386489987373352,2.3872079849243164,0.1864105314016342,0.9020126461982728,0.9020126461982728,0.0,225.65077209472656,232.0,44113.9609375,0.0,3377.690673828125,1.0,280.64178466796875,283.52294921875,291.1434020996094,293.9119873046875,293.1499938964844,293.1499938964844,280.3500061035156,35927.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808927178382874,1.0,0.0,0.0,3.655497789382935,3.655521869659424,8.91633419541904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.498046875,0.0,1538.7525634765625,1895.4371337890625,0.0,4136.47900390625,0.9064743518829346,1.0,0.0,3.0,1.0,0.0
12156780,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736778259277344,0.367914468050003,0.3359782099723816,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8772430419921875,0.5434468984603882,0.5186384916305542,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9869731068611144,0.7658752202987671,0.5360248684883118,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7597008347511292,0.3481990396976471,0.3349920511245727,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6607000231742859,0.2268868684768676,1.0470019578933716,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,298.6718444824219,297.2273254394531,284.89678955078125,1.0,0.6540307402610779,0.379117876291275,0.379117876291275,1.0,1.0,-3.329535722732544,0.9392194747924804,2.3903162479400635,0.1862476766109466,0.8999975919723511,0.8999975919723511,0.0,228.36502075195312,235.0,45241.46484375,0.0,3401.51708984375,1.0,280.3577880859375,283.3193054199219,291.2283630371094,294.12823486328125,293.1499938964844,293.1499938964844,280.04998779296875,36044.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922110438346864,1.0,0.0,0.0,3.6545681953430176,3.654592275619507,8.911800364330702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.421875,0.0,1538.5914306640625,1895.4371337890625,0.0,4233.92919921875,0.9063212871551514,1.0,0.0,3.0,1.0,0.0
12156840,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736778259277344,0.367914468050003,0.3359782099723816,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8772430419921875,0.5434468984603882,0.5186384916305542,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9869731068611144,0.7658752202987671,0.5360248684883118,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7597008347511292,0.3481990396976471,0.3349920511245727,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6607000231742859,0.2268868684768676,1.0470019578933716,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,298.6718444824219,297.2273254394531,284.89678955078125,1.0,0.6540307402610779,0.379117876291275,0.379117876291275,1.0,1.0,-3.329535722732544,0.9392194747924804,2.3903162479400635,0.1862476766109466,0.8999975919723511,0.8999975919723511,0.0,228.36502075195312,235.0,45241.46484375,0.0,3401.51708984375,1.0,280.3577880859375,283.3193054199219,291.2283630371094,294.12823486328125,293.1499938964844,293.1499938964844,280.04998779296875,36044.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922110438346864,1.0,0.0,0.0,3.6545681953430176,3.654592275619507,8.911800364330702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.421875,0.0,1538.5914306640625,1895.4371337890625,0.0,4233.92919921875,0.9063212871551514,1.0,0.0,3.0,1.0,0.0
12156900,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618103027344,0.7715558409690857,0.3669331073760986,0.3353376686573028,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.8749012351036072,0.5422488451004028,0.5177761912345886,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.9855360388755798,0.7663100957870483,0.5365597605705261,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.7580476403236389,0.3478275537490845,0.334853857755661,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.659212052822113,0.2266121357679367,1.0466316938400269,284.7606201171875,284.95001220703125,298.7960205078125,288.1901550292969,298.6636962890625,297.2197570800781,284.7535095214844,1.0,0.6547830700874329,0.3790061473846435,0.3790061473846435,1.0,1.0,-3.327765226364136,0.9383021593093872,2.389463186264038,0.1857571601867675,0.8973996043205261,0.8973996043205261,0.0,230.24703979492188,235.0,46210.5390625,0.0,3408.147705078125,1.0,280.10113525390625,283.1439819335937,291.2638244628906,294.2854309082031,293.1499938964844,293.1499938964844,280.04998779296875,36156.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651409387588501,3.6514334678649902,8.896401482161309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.0703125,0.0,1535.909423828125,1895.4371337890625,0.0,4300.0,0.9056540727615356,1.0,0.0,3.0,1.0,0.0
12156960,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.7689508199691772,0.3657341599464416,0.3344040513038635,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71295166015625,0.8720752000808716,0.5407976508140564,0.5165791511535645,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127685546875,0.983616054058075,0.7664647102355957,0.536774218082428,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.7559663653373718,0.3472517430782318,0.3344689905643463,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138061523437,0.6573044657707214,0.2261601537466049,1.045344352722168,284.7130126953125,284.95001220703125,298.7870483398437,288.1884460449219,298.6537170410156,297.2099609375,284.7116394042969,1.0,0.655346691608429,0.378779649734497,0.378779649734497,1.0,1.0,-3.323453903198242,0.936225950717926,2.387228012084961,0.1846672296524047,0.8953017592430115,0.8953017592430115,0.0,232.3767547607422,238.0,46272.77734375,0.0,3410.35205078125,1.0,280.0581359863281,283.09454345703125,291.2552795410156,294.2334289550781,293.1499938964844,293.1499938964844,280.3500061035156,36251.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645845890045166,3.6458699703216553,8.869311614034814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.2998046875,0.0,1530.434814453125,1895.4371337890625,0.0,4300.0,0.904506266117096,1.0,0.0,3.0,1.0,0.0
12157020,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7654271125793457,0.3647887408733368,0.3332582414150238,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8680885434150696,0.5392892956733704,0.5148570537567139,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9813847541809082,0.7689477801322937,0.5381068587303162,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7531518936157227,0.3470056056976318,0.3340706527233124,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6546385288238525,0.2258402854204177,1.0435690879821775,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,298.6469116210937,297.2085266113281,284.8757629394531,1.0,0.6564661860466003,0.3783266544342041,0.3783266544342041,1.0,1.0,-3.31898045539856,0.9334273338317872,2.3855531215667725,0.1826736032962799,0.8956183791160583,0.8956183791160583,0.0,235.512924194336,241.0,45093.32421875,0.0,3417.898193359375,1.0,280.34210205078125,283.3001708984375,291.1590576171875,294.0084228515625,293.1499938964844,293.1499938964844,280.6499938964844,36142.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936954975128174,1.0,0.0,0.0,3.639808893203736,3.6398329734802246,8.839963356876979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.34765625,0.0,1522.9195556640625,1895.4371337890625,0.0,4246.58642578125,0.9031078219413756,1.0,0.0,3.0,1.0,0.0
12157080,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7654271125793457,0.3647887408733368,0.3332582414150238,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8680885434150696,0.5392892956733704,0.5148570537567139,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9813847541809082,0.7689477801322937,0.5381068587303162,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7531518936157227,0.3470056056976318,0.3340706527233124,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6546385288238525,0.2258402854204177,1.0435690879821775,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,298.6469116210937,297.2085266113281,284.8757629394531,1.0,0.6564661860466003,0.3783266544342041,0.3783266544342041,1.0,1.0,-3.31898045539856,0.9334273338317872,2.3855531215667725,0.1826736032962799,0.8956183791160583,0.8956183791160583,0.0,235.512924194336,241.0,45093.32421875,0.0,3417.898193359375,1.0,280.34210205078125,283.3001708984375,291.1590576171875,294.0084228515625,293.1499938964844,293.1499938964844,280.6499938964844,36142.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936954975128174,1.0,0.0,0.0,3.639808893203736,3.6398329734802246,8.839963356876979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.34765625,0.0,1522.9195556640625,1895.4371337890625,0.0,4246.58642578125,0.9031078219413756,1.0,0.0,3.0,1.0,0.0
12157140,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642158269882202,0.3650640249252319,0.3333542048931122,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8664226531982422,0.5391066074371338,0.5144970417022705,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.981344759464264,0.7730177640914917,0.5407556295394897,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7523446679115295,0.3477672636508941,0.334647923707962,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.6538709402084351,0.2263178527355194,1.0452018976211548,285.0592346191406,284.95001220703125,298.75,288.1817932128906,298.6502990722656,297.22119140625,285.0606689453125,1.0,0.6581839323043823,0.3778736591339111,0.3778736591339111,1.0,1.0,-3.3244967460632324,0.9339487552642822,2.39054799079895,0.1818421781063079,0.8986074328422546,0.8986074328422546,0.0,237.40847778320312,244.0,44004.80078125,0.0,3441.33740234375,1.0,280.64166259765625,283.5267333984375,291.1298828125,293.8908386230469,293.1499938964844,293.1499938964844,280.95001220703125,35941.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799616932868958,1.0,0.0,0.0,3.64137864112854,3.641402721405029,8.847590038385533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.515625,0.0,1523.1580810546875,1895.4371337890625,0.0,4128.39013671875,0.9033267498016356,1.0,0.0,3.0,1.0,0.0
12157200,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642158269882202,0.3650640249252319,0.3333542048931122,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8664226531982422,0.5391066074371338,0.5144970417022705,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.981344759464264,0.7730177640914917,0.5407556295394897,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7523446679115295,0.3477672636508941,0.334647923707962,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.6538709402084351,0.2263178527355194,1.0452018976211548,285.0592346191406,284.95001220703125,298.75,288.1817932128906,298.6502990722656,297.22119140625,285.0606689453125,1.0,0.6581839323043823,0.3778736591339111,0.3778736591339111,1.0,1.0,-3.3244967460632324,0.9339487552642822,2.39054799079895,0.1818421781063079,0.8986074328422546,0.8986074328422546,0.0,237.40847778320312,244.0,44004.80078125,0.0,3441.33740234375,1.0,280.64166259765625,283.5267333984375,291.1298828125,293.8908386230469,293.1499938964844,293.1499938964844,280.95001220703125,35941.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799616932868958,1.0,0.0,0.0,3.64137864112854,3.641402721405029,8.847590038385533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.515625,0.0,1523.1580810546875,1895.4371337890625,0.0,4128.39013671875,0.9033267498016356,1.0,0.0,3.0,1.0,0.0
12157260,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7636003494262695,0.3657250106334686,0.3339503109455108,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.8653640151023865,0.5394262671470642,0.5147777795791626,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.9817939400672911,0.7775850296020508,0.5438880324363708,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.752116858959198,0.348934143781662,0.3357453346252441,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6537246704101562,0.227133646607399,1.0489168167114258,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,298.6561584472656,297.2374572753906,285.2504577636719,1.0,0.6604951024055481,0.3775602579116821,0.3775602579116821,1.0,1.0,-3.3351025581359863,0.9365444183349608,2.3985581398010254,0.1820653229951858,0.9041629433631896,0.9041629433631896,0.0,239.2713623046875,247.0,43051.46484375,0.0,3476.433349609375,1.0,280.94171142578125,283.7562561035156,291.1282043457031,293.8224792480469,293.1499938964844,293.1499938964844,280.6499938964844,35702.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671345353126526,1.0,0.0,0.0,3.651808500289917,3.6518325805664062,8.898346095520537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.6259765625,0.0,1532.9554443359375,1895.4371337890625,0.0,4015.9228515625,0.9054980874061584,1.0,0.0,3.0,1.0,0.0
12157320,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7636003494262695,0.3657250106334686,0.3339503109455108,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.8653640151023865,0.5394262671470642,0.5147777795791626,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.9817939400672911,0.7775850296020508,0.5438880324363708,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.752116858959198,0.348934143781662,0.3357453346252441,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6537246704101562,0.227133646607399,1.0489168167114258,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,298.6561584472656,297.2374572753906,285.2504577636719,1.0,0.6604951024055481,0.3775602579116821,0.3775602579116821,1.0,1.0,-3.3351025581359863,0.9365444183349608,2.3985581398010254,0.1820653229951858,0.9041629433631896,0.9041629433631896,0.0,239.2713623046875,247.0,43051.46484375,0.0,3476.433349609375,1.0,280.94171142578125,283.7562561035156,291.1282043457031,293.8224792480469,293.1499938964844,293.1499938964844,280.6499938964844,35702.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671345353126526,1.0,0.0,0.0,3.651808500289917,3.6518325805664062,8.898346095520537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.6259765625,0.0,1532.9554443359375,1895.4371337890625,0.0,4015.9228515625,0.9054980874061584,1.0,0.0,3.0,1.0,0.0
12157380,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609926462173462,0.3646730184555053,0.3336450755596161,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8623296618461609,0.5380789637565613,0.5141853094100952,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9801632165908812,0.7796180248260498,0.5459511876106262,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7502116560935974,0.3489290177822113,0.3362609446048736,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.6520349383354187,0.2270786166191101,1.0507036447525024,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,298.645263671875,297.23175048828125,285.0808410644531,1.0,0.6627255082130432,0.3772468566894531,0.3772468566894531,1.0,1.0,-3.3392908573150635,0.9370020627975464,2.402288913726806,0.1818722635507583,0.9045615792274476,0.9045615792274476,0.0,242.6466064453125,250.0,44165.2109375,0.0,3505.37841796875,1.0,280.65777587890625,283.5448913574219,291.219482421875,294.0520324707031,293.1499938964844,293.1499938964844,280.3500061035156,35795.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806965589523317,1.0,0.0,0.0,3.660156965255737,3.6601810455322266,8.939077815739438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.85205078125,0.0,1542.9603271484375,1895.4371337890625,0.0,4134.775390625,0.9074012637138368,1.0,0.0,3.0,1.0,0.0
12157440,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609926462173462,0.3646730184555053,0.3336450755596161,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8623296618461609,0.5380789637565613,0.5141853094100952,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9801632165908812,0.7796180248260498,0.5459511876106262,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7502116560935974,0.3489290177822113,0.3362609446048736,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.6520349383354187,0.2270786166191101,1.0507036447525024,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,298.645263671875,297.23175048828125,285.0808410644531,1.0,0.6627255082130432,0.3772468566894531,0.3772468566894531,1.0,1.0,-3.3392908573150635,0.9370020627975464,2.402288913726806,0.1818722635507583,0.9045615792274476,0.9045615792274476,0.0,242.6466064453125,250.0,44165.2109375,0.0,3505.37841796875,1.0,280.65777587890625,283.5448913574219,291.219482421875,294.0520324707031,293.1499938964844,293.1499938964844,280.3500061035156,35795.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806965589523317,1.0,0.0,0.0,3.660156965255737,3.6601810455322266,8.939077815739438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.85205078125,0.0,1542.9603271484375,1895.4371337890625,0.0,4134.775390625,0.9074012637138368,1.0,0.0,3.0,1.0,0.0
12157500,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7587154507637024,0.3635456562042236,0.3329160213470459,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8598443865776062,0.5367540717124939,0.5132531523704529,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9783532023429872,0.7798252701759338,0.5463659167289734,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.7483963966369629,0.3484176397323608,0.3360418081283569,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.650342583656311,0.2266235798597335,1.0497828722000122,284.94207763671875,284.95001220703125,298.6946105957031,288.1707458496094,298.63458251953125,297.2221374511719,284.9347229003906,1.0,0.6635168790817261,0.3770901560783386,0.3770901560783386,1.0,1.0,-3.336428165435791,0.9355864524841307,2.40084171295166,0.1812240481376648,0.9031450748443604,0.9031450748443604,0.0,244.9002227783203,250.0,45143.98828125,0.0,3511.548828125,1.0,280.4009094238281,283.36590576171875,291.2533264160156,294.20953369140625,293.1499938964844,293.1499938964844,280.3500061035156,35897.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990913152694702,1.0,0.0,0.0,3.6618669033050537,3.661890983581543,8.947431524575222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.54296875,0.0,1545.6448974609375,1895.4371337890625,0.0,4222.8388671875,0.9078170657157898,1.0,0.0,3.0,1.0,0.0
12157560,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7559700608253479,0.3621541261672973,0.3318477571010589,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8568958044052124,0.5351211428642273,0.5119290947914124,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9760275483131408,0.7796990275382996,0.5464171767234802,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.746152400970459,0.3476453423500061,0.3355157077312469,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.648208737373352,0.22592793405056,1.047627568244934,284.8907165527344,284.95001220703125,298.681640625,288.1678161621094,298.6216735839844,297.2098083496094,284.8890380859375,1.0,0.6640357971191406,0.3768567740917206,0.3768567740917206,1.0,1.0,-3.330393552780152,0.9329095482826232,2.397484064102173,0.180016428232193,0.9021954536437988,0.9021954536437988,0.0,247.3817443847656,253.0,45202.8671875,0.0,3511.62255859375,1.0,280.3580322265625,283.31231689453125,291.2283935546875,294.1482238769531,293.1499938964844,293.1499938964844,280.04998779296875,35987.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996170461177826,1.0,0.0,0.0,3.661298513412476,3.661322832107544,8.94465529199806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.17578125,0.0,1545.677734375,1895.4371337890625,0.0,4267.62109375,0.9077795147895812,1.0,0.0,3.0,1.0,0.0
12157620,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7503086924552917,0.3589373826980591,0.3293155133724212,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.8508389592170715,0.5313163995742798,0.5087553262710571,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.971075177192688,0.7788612842559814,0.5461409091949463,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938781738281,0.7414257526397705,0.345622718334198,0.333984911441803,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6945495605469,0.6435840129852295,0.2240626513957977,1.0410395860671997,284.6935119628906,284.95001220703125,298.6538391113281,288.1611328125,298.5932312011719,297.1824951171875,284.6916809082031,1.0,0.6644259691238403,0.3763900697231293,0.3763900697231293,1.0,1.0,-3.313443660736084,0.925912857055664,2.38753080368042,0.1770268678665161,0.8971526026725769,0.8971526026725769,0.0,252.2082061767578,256.0,46102.83203125,0.0,3499.658447265625,1.0,280.0581970214844,283.0778503417969,291.2352294921875,294.20904541015625,293.1499938964844,293.1499938964844,280.3500061035156,36233.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653332471847534,3.653356552124024,8.905774393497268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.67431640625,0.0,1538.6282958984375,1895.4371337890625,0.0,4300.0,0.9061619639396667,1.0,0.0,3.0,1.0,0.0
12157680,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7503086924552917,0.3589373826980591,0.3293155133724212,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.8508389592170715,0.5313163995742798,0.5087553262710571,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.971075177192688,0.7788612842559814,0.5461409091949463,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938781738281,0.7414257526397705,0.345622718334198,0.333984911441803,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6945495605469,0.6435840129852295,0.2240626513957977,1.0410395860671997,284.6935119628906,284.95001220703125,298.6538391113281,288.1611328125,298.5932312011719,297.1824951171875,284.6916809082031,1.0,0.6644259691238403,0.3763900697231293,0.3763900697231293,1.0,1.0,-3.313443660736084,0.925912857055664,2.38753080368042,0.1770268678665161,0.8971526026725769,0.8971526026725769,0.0,252.2082061767578,256.0,46102.83203125,0.0,3499.658447265625,1.0,280.0581970214844,283.0778503417969,291.2352294921875,294.20904541015625,293.1499938964844,293.1499938964844,280.3500061035156,36233.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653332471847534,3.653356552124024,8.905774393497268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.67431640625,0.0,1538.6282958984375,1895.4371337890625,0.0,4300.0,0.9061619639396667,1.0,0.0,3.0,1.0,0.0
12157740,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7462344765663147,0.3570780158042907,0.327369213104248,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8463687896728516,0.5287854075431824,0.5060901045799255,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.9678276181221008,0.7801211476325989,0.5466310977935791,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7379533052444458,0.3444003164768219,0.3326841592788696,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.6399710178375244,0.2226437181234359,1.0344659090042114,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,298.5774230957031,297.1734619140625,284.8453674316406,1.0,0.6644889116287231,0.3759233355522156,0.3759233355522156,1.0,1.0,-3.2990052700042725,0.9197652339935304,2.379240036010742,0.1741161197423935,0.8969991207122803,0.8969991207122803,0.0,255.658432006836,244.0,44797.421875,0.0,3485.802978515625,1.0,280.3421630859375,283.275634765625,291.1263732910156,293.9631042480469,293.1499938964844,293.1499938964844,280.6499938964844,36155.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993983030319214,1.0,0.0,0.0,3.646873712539673,3.646897792816162,8.874313266460376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.78369140625,0.0,1530.8529052734375,1895.4371337890625,0.0,4249.0341796875,0.9046924114227296,1.0,0.0,3.0,1.0,0.0
12157800,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7462344765663147,0.3570780158042907,0.327369213104248,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8463687896728516,0.5287854075431824,0.5060901045799255,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.9678276181221008,0.7801211476325989,0.5466310977935791,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7379533052444458,0.3444003164768219,0.3326841592788696,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.6399710178375244,0.2226437181234359,1.0344659090042114,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,298.5774230957031,297.1734619140625,284.8453674316406,1.0,0.6644889116287231,0.3759233355522156,0.3759233355522156,1.0,1.0,-3.2990052700042725,0.9197652339935304,2.379240036010742,0.1741161197423935,0.8969991207122803,0.8969991207122803,0.0,255.658432006836,244.0,44797.421875,0.0,3485.802978515625,1.0,280.3421630859375,283.275634765625,291.1263732910156,293.9631042480469,293.1499938964844,293.1499938964844,280.6499938964844,36155.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993983030319214,1.0,0.0,0.0,3.646873712539673,3.646897792816162,8.874313266460376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.78369140625,0.0,1530.8529052734375,1895.4371337890625,0.0,4249.0341796875,0.9046924114227296,1.0,0.0,3.0,1.0,0.0
12157860,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.748472273349762,0.3564609885215759,0.3264341950416565,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8488699197769165,0.5275902152061462,0.5045405626296997,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9726439118385316,0.7830052971839905,0.5482835173606873,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403854727745056,0.3442019820213318,0.3321149051189422,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416124105453491,0.2220225036144256,1.0300343036651611,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,298.5726013183594,297.1796875,285.0186767578125,1.0,0.6608497500419617,0.3759122788906097,0.3759122788906097,1.0,1.0,-3.2919862270355225,0.9173548221588136,2.374631404876709,0.1734264343976974,0.8993616104125977,0.8993616104125977,0.0,250.8816833496093,232.0,43558.95703125,0.0,3442.82275390625,1.0,280.6417236328125,283.49371337890625,291.0880126953125,293.826904296875,293.1499938964844,293.1499938964844,280.95001220703125,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979270875453949,1.0,0.0,0.0,3.647050857543945,3.647074699401856,8.875174444256118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.7900390625,0.0,1529.741943359375,1895.4371337890625,0.0,4122.38232421875,0.904619038105011,1.0,0.0,3.0,1.0,0.0
12157920,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.748472273349762,0.3564609885215759,0.3264341950416565,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8488699197769165,0.5275902152061462,0.5045405626296997,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9726439118385316,0.7830052971839905,0.5482835173606873,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403854727745056,0.3442019820213318,0.3321149051189422,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416124105453491,0.2220225036144256,1.0300343036651611,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,298.5726013183594,297.1796875,285.0186767578125,1.0,0.6608497500419617,0.3759122788906097,0.3759122788906097,1.0,1.0,-3.2919862270355225,0.9173548221588136,2.374631404876709,0.1734264343976974,0.8993616104125977,0.8993616104125977,0.0,250.8816833496093,232.0,43558.95703125,0.0,3442.82275390625,1.0,280.6417236328125,283.49371337890625,291.0880126953125,293.826904296875,293.1499938964844,293.1499938964844,280.95001220703125,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979270875453949,1.0,0.0,0.0,3.647050857543945,3.647074699401856,8.875174444256118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.7900390625,0.0,1529.741943359375,1895.4371337890625,0.0,4122.38232421875,0.904619038105011,1.0,0.0,3.0,1.0,0.0
12157980,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541393637657166,0.3564140796661377,0.3259587287902832,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.194580078125,0.8552094101905823,0.5270580053329468,0.5035659670829773,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.9812330603599548,0.7865355014801025,0.5503686666488647,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461397647857666,0.3445871472358703,0.332013338804245,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.646295428276062,0.2219298034906387,1.0274553298950195,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,298.5716857910156,297.1921081542969,285.1956481933594,1.0,0.6558453440666199,0.3759012222290039,0.3759012222290039,1.0,1.0,-3.289522647857666,0.9164950251579284,2.373027801513672,0.1733147650957107,0.9041020274162292,0.9041020274162292,0.0,242.020263671875,220.0,42411.1015625,0.0,3387.44140625,1.0,280.9417419433594,283.7132568359375,291.07769775390625,293.7389831542969,293.1499938964844,293.1499938964844,280.6499938964844,35765.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965067982673645,1.0,0.0,0.0,3.6552109718322754,3.6552350521087646,8.914935278880876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.15087890625,0.0,1537.2135009765625,1895.4371337890625,0.0,3997.63134765625,0.9063000679016112,1.0,0.0,3.0,1.0,0.0
12158040,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541393637657166,0.3564140796661377,0.3259587287902832,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.194580078125,0.8552094101905823,0.5270580053329468,0.5035659670829773,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.9812330603599548,0.7865355014801025,0.5503686666488647,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461397647857666,0.3445871472358703,0.332013338804245,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.646295428276062,0.2219298034906387,1.0274553298950195,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,298.5716857910156,297.1921081542969,285.1956481933594,1.0,0.6558453440666199,0.3759012222290039,0.3759012222290039,1.0,1.0,-3.289522647857666,0.9164950251579284,2.373027801513672,0.1733147650957107,0.9041020274162292,0.9041020274162292,0.0,242.020263671875,220.0,42411.1015625,0.0,3387.44140625,1.0,280.9417419433594,283.7132568359375,291.07769775390625,293.7389831542969,293.1499938964844,293.1499938964844,280.6499938964844,35765.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965067982673645,1.0,0.0,0.0,3.6552109718322754,3.6552350521087646,8.914935278880876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.15087890625,0.0,1537.2135009765625,1895.4371337890625,0.0,3997.63134765625,0.9063000679016112,1.0,0.0,3.0,1.0,0.0
