time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12158100,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.7574421763420105,0.355923444032669,0.3256231844425201,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8589537739753723,0.5263540744781494,0.5030052065849304,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.985763132572174,0.7874916791915894,0.55124431848526,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.7495343089103699,0.3445168733596802,0.331946462392807,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.6491320133209229,0.2217409610748291,1.026280403137207,285.0682373046875,284.95001220703125,298.5367736816406,288.12896728515625,298.5663452148437,297.1920471191406,285.0611572265625,1.0,0.653019368648529,0.3758956789970398,0.3758956789970398,1.0,1.0,-3.2880125045776367,0.915966272354126,2.3720462322235107,0.173344001173973,0.9036778807640076,0.9036778807640076,0.0,237.07861328125,220.0,43357.16015625,0.0,3356.27490234375,1.0,280.6984558105469,283.5481872558594,291.1576232910156,293.9678039550781,293.1499938964844,293.1499938964844,280.6499938964844,35815.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723719358444214,1.0,0.0,0.0,3.6589086055755615,3.658932685852051,8.932980790632428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.56494140625,0.0,1541.7183837890625,1895.4371337890625,0.0,4062.071044921875,0.9071097373962402,1.0,0.0,3.0,1.0,0.0
12158160,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7601174712181091,0.3549270331859588,0.3247429728507995,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8621346950531006,0.5251230001449585,0.5018746256828308,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9895108938217164,0.7877141833305359,0.5514561533927917,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7524513006210327,0.3440633118152618,0.331494003534317,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.6515330672264099,0.2212695777416229,1.02388334274292,285.0193176269531,284.95001220703125,298.5175170898437,288.1231994628906,298.5559387207031,297.1853942871094,285.0176086425781,1.0,0.649826169013977,0.375782310962677,0.375782310962677,1.0,1.0,-3.282430648803711,0.9137936234474182,2.368637084960937,0.1726514399051666,0.903611183166504,0.903611183166504,0.0,232.4260711669922,208.0,43425.81640625,0.0,3317.607666015625,1.0,280.6578063964844,283.49664306640625,291.16339111328125,293.9544372558594,293.1499938964844,293.1499938964844,280.3500061035156,35874.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774380922317504,1.0,0.0,0.0,3.660664558410645,3.660688638687134,8.941557325670146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.912109375,0.0,1544.121337890625,1895.4371337890625,0.0,4106.41455078125,0.9075672030448914,1.0,0.0,3.0,1.0,0.0
12158220,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7649217247962952,0.3521209359169006,0.3221498131752014,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8680629134178162,0.5217268466949463,0.4986399114131927,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.99619722366333,0.7870305180549622,0.5509851574897766,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7578593492507935,0.3424156308174133,0.3298368752002716,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.6558329463005066,0.2197192162275314,1.0162590742111206,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,298.5284423828125,297.16375732421875,284.8171081542969,1.0,0.6424648761749268,0.3755555152893066,0.3755555152893066,1.0,1.0,-3.263706684112549,0.906903088092804,2.3568034172058105,0.1703501790761947,0.9002305865287781,0.9002305865287781,0.0,223.10061645507807,196.0,44330.328125,0.0,3223.809814453125,1.0,280.358154296875,283.2582397460937,291.1666564941406,294.036865234375,293.1499938964844,293.1499938964844,280.04998779296875,36083.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920368790626526,1.0,0.0,0.0,3.658275365829468,3.658299446105957,8.929889645514777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.01025390625,0.0,1543.018798828125,1895.4371337890625,0.0,4232.4423828125,0.9071672558784484,1.0,0.0,3.0,1.0,0.0
12158280,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7649217247962952,0.3521209359169006,0.3221498131752014,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8680629134178162,0.5217268466949463,0.4986399114131927,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.99619722366333,0.7870305180549622,0.5509851574897766,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7578593492507935,0.3424156308174133,0.3298368752002716,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.6558329463005066,0.2197192162275314,1.0162590742111206,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,298.5284423828125,297.16375732421875,284.8171081542969,1.0,0.6424648761749268,0.3755555152893066,0.3755555152893066,1.0,1.0,-3.263706684112549,0.906903088092804,2.3568034172058105,0.1703501790761947,0.9002305865287781,0.9002305865287781,0.0,223.10061645507807,196.0,44330.328125,0.0,3223.809814453125,1.0,280.358154296875,283.2582397460937,291.1666564941406,294.036865234375,293.1499938964844,293.1499938964844,280.04998779296875,36083.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920368790626526,1.0,0.0,0.0,3.658275365829468,3.658299446105957,8.929889645514777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.01025390625,0.0,1543.018798828125,1895.4371337890625,0.0,4232.4423828125,0.9071672558784484,1.0,0.0,3.0,1.0,0.0
12158340,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.7688378095626831,0.3486902713775635,0.3189255893230438,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116943359375,0.8730946779251099,0.5175548791885376,0.4945957958698272,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.7858213782310486,0.5458000302314758,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.7624269127845764,0.3401065766811371,0.3275084793567657,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.6592015027999878,0.2175749093294143,1.005864500999451,284.6117858886719,284.95001220703125,298.434326171875,288.096923828125,298.49755859375,297.13873291015625,284.609375,1.0,0.6336759328842163,0.3753287494182586,0.3753287494182586,1.0,1.0,-3.23242449760437,0.8957974314689636,2.3366270065307617,0.1674500852823257,0.8940389752388,0.8940389752388,0.0,214.23985290527344,184.0,45065.76953125,0.0,3107.3701171875,1.0,280.0582275390625,283.0163879394531,291.1507568359375,294.07080078125,293.1499938964844,293.1499938964844,280.3500061035156,36349.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6460676193237305,3.64609169960022,8.870389933690603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.78955078125,0.0,1531.412109375,1895.4371337890625,0.0,4300.0,0.9046154618263244,1.0,0.0,3.0,1.0,0.0
12158400,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.7688378095626831,0.3486902713775635,0.3189255893230438,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116943359375,0.8730946779251099,0.5175548791885376,0.4945957958698272,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.7858213782310486,0.5458000302314758,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.7624269127845764,0.3401065766811371,0.3275084793567657,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.6592015027999878,0.2175749093294143,1.005864500999451,284.6117858886719,284.95001220703125,298.434326171875,288.096923828125,298.49755859375,297.13873291015625,284.609375,1.0,0.6336759328842163,0.3753287494182586,0.3753287494182586,1.0,1.0,-3.23242449760437,0.8957974314689636,2.3366270065307617,0.1674500852823257,0.8940389752388,0.8940389752388,0.0,214.23985290527344,184.0,45065.76953125,0.0,3107.3701171875,1.0,280.0582275390625,283.0163879394531,291.1507568359375,294.07080078125,293.1499938964844,293.1499938964844,280.3500061035156,36349.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6460676193237305,3.64609169960022,8.870389933690603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.78955078125,0.0,1531.412109375,1895.4371337890625,0.0,4300.0,0.9046154618263244,1.0,0.0,3.0,1.0,0.0
12158460,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7739630937576294,0.3465762436389923,0.3163141310214996,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.8792727589607239,0.5146047472953796,0.4910823702812195,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.9990000128746032,0.789079487323761,0.5307759642601013,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7679375410079956,0.3385657072067261,0.3254481256008148,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.6632832884788513,0.2158932536840438,0.9958679676055908,284.7467041015625,284.95001220703125,298.3889465332031,288.0818176269531,298.4866638183594,297.14178466796875,284.7466125488281,1.0,0.6235509514808655,0.3755197823047638,0.3755197823047638,1.0,1.0,-3.193523645401001,0.8833876252174377,2.310135841369629,0.1632762104272842,0.8924741744995117,0.8924741744995117,0.0,204.6361083984375,172.0,43514.703125,0.0,2970.935302734375,1.0,280.3421325683594,283.2021484375,291.0355529785156,293.7993469238281,293.1499938964844,293.1499938964844,280.6499938964844,36293.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886516332626344,1.0,0.0,0.0,3.6345348358154297,3.63455867767334,8.814363354758825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.26904296875,0.0,1518.2154541015625,1895.4371337890625,0.0,4203.46142578125,0.9020272493362428,1.0,0.0,3.0,1.0,0.0
12158520,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7739630937576294,0.3465762436389923,0.3163141310214996,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.8792727589607239,0.5146047472953796,0.4910823702812195,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.9990000128746032,0.789079487323761,0.5307759642601013,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7679375410079956,0.3385657072067261,0.3254481256008148,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.6632832884788513,0.2158932536840438,0.9958679676055908,284.7467041015625,284.95001220703125,298.3889465332031,288.0818176269531,298.4866638183594,297.14178466796875,284.7466125488281,1.0,0.6235509514808655,0.3755197823047638,0.3755197823047638,1.0,1.0,-3.193523645401001,0.8833876252174377,2.310135841369629,0.1632762104272842,0.8924741744995117,0.8924741744995117,0.0,204.6361083984375,172.0,43514.703125,0.0,2970.935302734375,1.0,280.3421325683594,283.2021484375,291.0355529785156,293.7993469238281,293.1499938964844,293.1499938964844,280.6499938964844,36293.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886516332626344,1.0,0.0,0.0,3.6345348358154297,3.63455867767334,8.814363354758825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.26904296875,0.0,1518.2154541015625,1895.4371337890625,0.0,4203.46142578125,0.9020272493362428,1.0,0.0,3.0,1.0,0.0
12158580,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7822672128677368,0.345675528049469,0.3149485886096954,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8887183666229248,0.5129483342170715,0.4889162182807922,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7965161800384521,0.5121555924415588,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763557434082031,0.3379983305931091,0.3243500292301178,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6700570583343506,0.2150253802537918,0.9893815517425536,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,298.49462890625,297.1717224121094,284.9035949707031,1.0,0.612948477268219,0.3757107853889465,0.3757107853889465,1.0,1.0,-3.157766342163086,0.8719930648803711,2.285773277282715,0.160113587975502,0.8931959867477417,0.8931959867477417,0.0,193.63992309570312,160.0,42027.1953125,0.0,2837.354248046875,1.0,280.6416015625,283.4078674316406,290.9925842285156,293.6439819335937,293.1499938964844,293.1499938964844,280.95001220703125,36139.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706979393959044,1.0,0.0,0.0,3.628815889358521,3.628839731216431,8.786646503722295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.6982421875,0.0,1510.7662353515625,1895.4371337890625,0.0,4047.35400390625,0.9006506204605103,1.0,0.0,3.0,1.0,0.0
12158640,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7822672128677368,0.345675528049469,0.3149485886096954,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8887183666229248,0.5129483342170715,0.4889162182807922,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7965161800384521,0.5121555924415588,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763557434082031,0.3379983305931091,0.3243500292301178,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6700570583343506,0.2150253802537918,0.9893815517425536,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,298.49462890625,297.1717224121094,284.9035949707031,1.0,0.612948477268219,0.3757107853889465,0.3757107853889465,1.0,1.0,-3.157766342163086,0.8719930648803711,2.285773277282715,0.160113587975502,0.8931959867477417,0.8931959867477417,0.0,193.63992309570312,160.0,42027.1953125,0.0,2837.354248046875,1.0,280.6416015625,283.4078674316406,290.9925842285156,293.6439819335937,293.1499938964844,293.1499938964844,280.95001220703125,36139.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706979393959044,1.0,0.0,0.0,3.628815889358521,3.628839731216431,8.786646503722295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.6982421875,0.0,1510.7662353515625,1895.4371337890625,0.0,4047.35400390625,0.9006506204605103,1.0,0.0,3.0,1.0,0.0
12158700,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7872214317321777,0.345426857471466,0.3144534826278686,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8943131566047668,0.5123610496520996,0.4880692064762115,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.8012263774871826,0.5020027160644531,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.781375527381897,0.3379161655902862,0.3239972293376922,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.674242377281189,0.2148003429174423,0.9870817065238952,285.0287780761719,284.95001220703125,298.316162109375,288.0565795898437,298.5025939941406,297.19244384765625,285.035400390625,1.0,0.6075737476348877,0.3758063018321991,0.3758063018321991,1.0,1.0,-3.140755414962769,0.8665737509727478,2.274181604385376,0.1586279869079589,0.8949333429336548,0.8949333429336548,0.0,187.8969268798828,160.0,40896.8046875,0.0,2772.026611328125,1.0,280.89813232421875,283.5746765136719,290.9586181640625,293.48883056640625,293.1499938964844,293.1499938964844,280.95001220703125,36029.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596361517906188,1.0,0.0,0.0,3.628516435623169,3.628540277481079,8.785196428107156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.2451171875,0.0,1509.6146240234375,1895.4371337890625,0.0,3949.341796875,0.900543212890625,1.0,0.0,3.0,1.0,0.0
12158760,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7928019165992737,0.3452951908111572,0.3141342401504516,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.900570273399353,0.5119143724441528,0.4874269366264343,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9990000128746032,0.8064808249473572,0.4912722110748291,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7870103120803833,0.3379546701908111,0.3238029778003692,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6790308952331543,0.2147058546543121,0.9854867458343506,285.0648498535156,284.95001220703125,298.2906799316406,288.0474548339844,298.5130615234375,297.2167358398437,285.0651550292969,1.0,0.6021894216537476,0.3760959804058075,0.3760959804058075,1.0,1.0,-3.1245462894439697,0.8619216680526733,2.262624502182007,0.1577289402484893,0.8961042761802673,0.8961042761802673,0.0,182.0133514404297,163.0,40637.625,0.0,2708.18603515625,1.0,280.9415283203125,283.614990234375,290.9757385253906,293.5351257324219,293.1499938964844,293.1499938964844,281.25,35940.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953488290309906,1.0,0.0,0.0,3.630479574203491,3.630503416061402,8.794705195214192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.20947265625,0.0,1511.117431640625,1895.4371337890625,0.0,3894.33251953125,0.9008875489234924,1.0,0.0,3.0,1.0,0.0
12158820,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7996751666069031,0.3452478647232055,0.3137964606285095,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.908315658569336,0.5112939476966858,0.4865162968635559,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.8171643018722534,0.4785538613796234,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7941079139709473,0.3382717967033386,0.3237833976745605,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6851087212562561,0.2147936224937439,0.984329104423523,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,298.5346069335937,297.266357421875,285.2436828613281,1.0,0.5964159965515137,0.3766753375530243,0.3766753375530243,1.0,1.0,-3.1063168048858643,0.8574249744415283,2.248891830444336,0.1573305130004882,0.901490032672882,0.901490032672882,0.0,175.22384643554688,166.0,39553.80859375,0.0,2636.21630859375,1.0,281.2416076660156,283.8358154296875,290.9657897949219,293.4519348144531,293.1499938964844,293.1499938964844,280.95001220703125,35707.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381678700447084,1.0,0.0,0.0,3.6407296657562256,3.640753507614136,8.844436365507136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.583984375,0.0,1520.69482421875,1895.4371337890625,0.0,3755.7724609375,0.9030207991600036,1.0,0.0,3.0,1.0,0.0
12158880,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7996751666069031,0.3452478647232055,0.3137964606285095,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.908315658569336,0.5112939476966858,0.4865162968635559,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.8171643018722534,0.4785538613796234,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7941079139709473,0.3382717967033386,0.3237833976745605,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6851087212562561,0.2147936224937439,0.984329104423523,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,298.5346069335937,297.266357421875,285.2436828613281,1.0,0.5964159965515137,0.3766753375530243,0.3766753375530243,1.0,1.0,-3.1063168048858643,0.8574249744415283,2.248891830444336,0.1573305130004882,0.901490032672882,0.901490032672882,0.0,175.22384643554688,166.0,39553.80859375,0.0,2636.21630859375,1.0,281.2416076660156,283.8358154296875,290.9657897949219,293.4519348144531,293.1499938964844,293.1499938964844,280.95001220703125,35707.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381678700447084,1.0,0.0,0.0,3.6407296657562256,3.640753507614136,8.844436365507136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.583984375,0.0,1520.69482421875,1895.4371337890625,0.0,3755.7724609375,0.9030207991600036,1.0,0.0,3.0,1.0,0.0
12158940,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8016712069511414,0.3436799943447113,0.3127807378768921,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9107574820518494,0.5091793537139893,0.4849492311477661,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.8242422938346863,0.4735481441020965,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.796644926071167,0.3375558257102966,0.3233877718448639,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6872405409812927,0.2142195999622345,0.9825629591941832,285.05792236328125,284.95001220703125,298.1823425292969,288.0072631835937,298.530517578125,297.2816467285156,285.0559997558594,1.0,0.5934401154518127,0.3772546648979187,0.3772546648979187,1.0,1.0,-3.0945961475372314,0.8550769090652466,2.239519119262696,0.1579068899154663,0.9014383554458618,0.9014383554458618,0.0,172.4274139404297,169.0,40411.98828125,0.0,2598.6220703125,1.0,280.9578552246094,283.60894775390625,291.04931640625,293.6581115722656,293.1499938964844,293.1499938964844,280.6499938964844,35819.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511663913726808,1.0,0.0,0.0,3.648270606994629,3.648294687271118,8.881113444658695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.8369140625,0.0,1529.89501953125,1895.4371337890625,0.0,3873.464111328125,0.9047555327415466,1.0,0.0,3.0,1.0,0.0
12159000,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8016712069511414,0.3436799943447113,0.3127807378768921,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9107574820518494,0.5091793537139893,0.4849492311477661,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.8242422938346863,0.4735481441020965,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.796644926071167,0.3375558257102966,0.3233877718448639,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6872405409812927,0.2142195999622345,0.9825629591941832,285.05792236328125,284.95001220703125,298.1823425292969,288.0072631835937,298.530517578125,297.2816467285156,285.0559997558594,1.0,0.5934401154518127,0.3772546648979187,0.3772546648979187,1.0,1.0,-3.0945961475372314,0.8550769090652466,2.239519119262696,0.1579068899154663,0.9014383554458618,0.9014383554458618,0.0,172.4274139404297,169.0,40411.98828125,0.0,2598.6220703125,1.0,280.9578552246094,283.60894775390625,291.04931640625,293.6581115722656,293.1499938964844,293.1499938964844,280.6499938964844,35819.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511663913726808,1.0,0.0,0.0,3.648270606994629,3.648294687271118,8.881113444658695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.8369140625,0.0,1529.89501953125,1895.4371337890625,0.0,3873.464111328125,0.9047555327415466,1.0,0.0,3.0,1.0,0.0
12159060,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7988550066947937,0.3408151566982269,0.3104724287986755,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9076998829841614,0.505608081817627,0.4819060862064361,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.8275479078292847,0.4749033451080322,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7945675253868103,0.3356404304504394,0.3218555748462677,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6850855946540833,0.212661013007164,0.9767276644706726,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,298.5027770996094,297.2655029296875,284.8548583984375,1.0,0.591813862323761,0.3775466382503509,0.3775466382503509,1.0,1.0,-3.080937147140503,0.851298987865448,2.22963809967041,0.157494232058525,0.8985575437545776,0.8985575437545776,0.0,172.52088928222656,172.0,41328.49609375,0.0,2572.76416015625,1.0,280.65826416015625,283.3697509765625,291.0458068847656,293.7334289550781,293.1499938964844,293.1499938964844,280.95001220703125,36028.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668879508972168,1.0,0.0,0.0,3.647927761077881,3.647951602935791,8.879442816578376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.87109375,0.0,1531.077392578125,1895.4371337890625,0.0,4013.74267578125,0.9048147201538086,1.0,0.0,3.0,1.0,0.0
12159120,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7988550066947937,0.3408151566982269,0.3104724287986755,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9076998829841614,0.505608081817627,0.4819060862064361,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.8275479078292847,0.4749033451080322,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7945675253868103,0.3356404304504394,0.3218555748462677,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6850855946540833,0.212661013007164,0.9767276644706726,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,298.5027770996094,297.2655029296875,284.8548583984375,1.0,0.591813862323761,0.3775466382503509,0.3775466382503509,1.0,1.0,-3.080937147140503,0.851298987865448,2.22963809967041,0.157494232058525,0.8985575437545776,0.8985575437545776,0.0,172.52088928222656,172.0,41328.49609375,0.0,2572.76416015625,1.0,280.65826416015625,283.3697509765625,291.0458068847656,293.7334289550781,293.1499938964844,293.1499938964844,280.95001220703125,36028.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668879508972168,1.0,0.0,0.0,3.647927761077881,3.647951602935791,8.879442816578376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.87109375,0.0,1531.077392578125,1895.4371337890625,0.0,4013.74267578125,0.9048147201538086,1.0,0.0,3.0,1.0,0.0
12159180,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952313423156738,0.3389519453048706,0.3085061907768249,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9036022424697876,0.5029569864273071,0.4791032671928406,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308607339859009,0.4781891703605652,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7914091944694519,0.3342388272285461,0.3203438520431518,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817551851272583,0.2112701833248138,0.9701134562492372,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,298.48126220703125,297.2586669921875,285.01007080078125,1.0,0.5910278558731079,0.3778385818004608,0.3778385818004608,1.0,1.0,-3.069377899169922,0.848200798034668,2.221177101135254,0.1571631729602813,0.9006046056747437,0.9006046056747437,0.0,173.59947204589844,175.0,40115.85546875,0.0,2556.273193359375,1.0,280.9421691894531,283.5668334960937,290.92193603515625,293.4723205566406,293.1499938964844,293.1499938964844,280.6499938964844,35927.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549142122268676,1.0,0.0,0.0,3.649899959564209,3.649923801422119,8.889046512194909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.14892578125,0.0,1532.516357421875,1895.4371337890625,0.0,3907.123291015625,0.9052130579948424,1.0,0.0,3.0,1.0,0.0
12159240,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952313423156738,0.3389519453048706,0.3085061907768249,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9036022424697876,0.5029569864273071,0.4791032671928406,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308607339859009,0.4781891703605652,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7914091944694519,0.3342388272285461,0.3203438520431518,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817551851272583,0.2112701833248138,0.9701134562492372,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,298.48126220703125,297.2586669921875,285.01007080078125,1.0,0.5910278558731079,0.3778385818004608,0.3778385818004608,1.0,1.0,-3.069377899169922,0.848200798034668,2.221177101135254,0.1571631729602813,0.9006046056747437,0.9006046056747437,0.0,173.59947204589844,175.0,40115.85546875,0.0,2556.273193359375,1.0,280.9421691894531,283.5668334960937,290.92193603515625,293.4723205566406,293.1499938964844,293.1499938964844,280.6499938964844,35927.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549142122268676,1.0,0.0,0.0,3.649899959564209,3.649923801422119,8.889046512194909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.14892578125,0.0,1532.516357421875,1895.4371337890625,0.0,3907.123291015625,0.9052130579948424,1.0,0.0,3.0,1.0,0.0
12159300,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7935746312141418,0.3378801047801971,0.307778924703598,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9017294049263,0.5015354156494141,0.4779982268810272,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9990000128746032,0.8321076035499573,0.4799690544605255,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.789946973323822,0.3335007131099701,0.3198080062866211,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6801856160163879,0.2105470150709152,0.9674309492111206,284.87957763671875,284.95001220703125,298.0328369140625,287.9483337402344,298.4682922363281,297.2526550292969,284.8714599609375,1.0,0.5909430980682373,0.3779845535755157,0.3779845535755157,1.0,1.0,-3.0654470920562744,0.8472686409950256,2.2181785106658936,0.1572540551424026,0.8988950252532959,0.8988950252532959,0.0,174.2848663330078,175.0,40974.3359375,0.0,2552.350341796875,1.0,280.6986999511719,283.3999938964844,290.9756774902344,293.657470703125,293.1499938964844,293.1499938964844,280.6499938964844,36011.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609971046447754,1.0,0.0,0.0,3.649742841720581,3.6497669219970703,8.888281968211231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.0341796875,0.0,1532.9666748046875,1895.4371337890625,0.0,3961.468994140625,0.905184268951416,1.0,0.0,3.0,1.0,0.0
12159360,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.791054904460907,0.3364302814006805,0.3066540360450744,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.8990159630775452,0.4997242093086242,0.4764872789382934,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.9990000128746032,0.832634449005127,0.4826662540435791,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7877475023269653,0.3324793577194214,0.3190009593963623,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.6779455542564392,0.2096088826656341,0.9638672471046448,284.8268127441406,284.95001220703125,298.0010681152344,287.9353332519531,298.450439453125,297.2401428222656,284.8249206542969,1.0,0.5909137725830078,0.3781099915504455,0.3781099915504455,1.0,1.0,-3.0602691173553467,0.8458616733551025,2.214407444000244,0.1571636945009231,0.897504448890686,0.897504448890686,0.0,175.35784912109375,178.0,40995.32421875,0.0,2548.08203125,1.0,280.65771484375,283.3476867675781,290.96661376953125,293.6185913085937,293.1499938964844,293.1499938964844,280.95001220703125,36099.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647096395492554,1.0,0.0,0.0,3.647090196609497,3.6471142768859854,8.875367143446056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.0078125,0.0,1530.6767578125,1895.4371337890625,0.0,3994.455078125,0.9046794772148132,1.0,0.0,3.0,1.0,0.0
12159420,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7863621711730957,0.3345454037189483,0.3047623634338379,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8938304781913757,0.4970804154872894,0.4737922847270965,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346490263938904,0.4880847632884979,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835373878479004,0.3310888409614563,0.3175726234912872,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6735594868659973,0.2081021517515182,0.9569628834724426,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,298.4247741699219,297.2294921875,284.9820861816406,1.0,0.5910948514938354,0.3783608376979828,0.3783608376979828,1.0,1.0,-3.0512466430664062,0.8434941172599792,2.2077524662017822,0.1569920033216476,0.8991944193840027,0.8991944193840027,0.0,177.58387756347656,181.0,39786.5859375,0.0,2542.529296875,1.0,280.942138671875,283.5473327636719,290.86431884765625,293.3898620605469,293.1499938964844,293.1499938964844,281.25,35985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522233605384828,1.0,0.0,0.0,3.64689826965332,3.6469223499298096,8.874432637639984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.0693359375,0.0,1529.611572265625,1895.4371337890625,0.0,3882.969482421875,0.9045833349227904,1.0,0.0,3.0,1.0,0.0
12159480,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7863621711730957,0.3345454037189483,0.3047623634338379,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8938304781913757,0.4970804154872894,0.4737922847270965,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346490263938904,0.4880847632884979,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835373878479004,0.3310888409614563,0.3175726234912872,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6735594868659973,0.2081021517515182,0.9569628834724426,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,298.4247741699219,297.2294921875,284.9820861816406,1.0,0.5910948514938354,0.3783608376979828,0.3783608376979828,1.0,1.0,-3.0512466430664062,0.8434941172599792,2.2077524662017822,0.1569920033216476,0.8991944193840027,0.8991944193840027,0.0,177.58387756347656,181.0,39786.5859375,0.0,2542.529296875,1.0,280.942138671875,283.5473327636719,290.86431884765625,293.3898620605469,293.1499938964844,293.1499938964844,281.25,35985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522233605384828,1.0,0.0,0.0,3.64689826965332,3.6469223499298096,8.874432637639984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.0693359375,0.0,1529.611572265625,1895.4371337890625,0.0,3882.969482421875,0.9045833349227904,1.0,0.0,3.0,1.0,0.0
12159540,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.783092737197876,0.3335603475570678,0.3038046658039093,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8899965286254883,0.4954311549663543,0.4721382558345794,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378579616546631,0.4925110638141632,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805793285369873,0.3304769694805145,0.3169227838516235,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.6703341603279114,0.2071573585271835,0.9525547623634338,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,298.40838623046875,297.2325744628906,285.161865234375,1.0,0.5917859077453613,0.37861168384552,0.37861168384552,1.0,1.0,-3.0473430156707764,0.8428500890731812,2.2044930458068848,0.1573892682790756,0.9035003185272216,0.9035003185272216,0.0,179.5640869140625,184.0,38705.5703125,0.0,2545.4189453125,1.0,281.24176025390625,283.7708435058594,290.81787109375,293.2584228515625,293.1499938964844,293.1499938964844,280.95001220703125,35789.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365171194076538,1.0,0.0,0.0,3.654127359390259,3.654151439666748,8.909649977795198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.86572265625,0.0,1536.18505859375,1895.4371337890625,0.0,3740.728759765625,0.9060717821121216,1.0,0.0,3.0,1.0,0.0
12159600,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.783092737197876,0.3335603475570678,0.3038046658039093,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8899965286254883,0.4954311549663543,0.4721382558345794,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378579616546631,0.4925110638141632,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805793285369873,0.3304769694805145,0.3169227838516235,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.6703341603279114,0.2071573585271835,0.9525547623634338,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,298.40838623046875,297.2325744628906,285.161865234375,1.0,0.5917859077453613,0.37861168384552,0.37861168384552,1.0,1.0,-3.0473430156707764,0.8428500890731812,2.2044930458068848,0.1573892682790756,0.9035003185272216,0.9035003185272216,0.0,179.5640869140625,184.0,38705.5703125,0.0,2545.4189453125,1.0,281.24176025390625,283.7708435058594,290.81787109375,293.2584228515625,293.1499938964844,293.1499938964844,280.95001220703125,35789.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365171194076538,1.0,0.0,0.0,3.654127359390259,3.654151439666748,8.909649977795198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.86572265625,0.0,1536.18505859375,1895.4371337890625,0.0,3740.728759765625,0.9060717821121216,1.0,0.0,3.0,1.0,0.0
12159660,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7787231206893921,0.3313128352165222,0.3023220300674438,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8851237893104553,0.4925634562969208,0.4700085818767547,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8389538526535034,0.4982134103775024,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.776775598526001,0.3290649056434631,0.3160233795642853,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6664425134658813,0.2057172060012817,0.9476653933525084,284.9750061035156,284.95001220703125,297.79718017578125,287.84844970703125,298.3765869140625,297.2156066894531,284.9731140136719,1.0,0.5927356481552124,0.37882199883461,0.37882199883461,1.0,1.0,-3.042903423309326,0.8419097661972046,2.200993776321411,0.1577285379171371,0.9023416638374328,0.9023416638374328,0.0,182.17079162597656,187.0,39558.75,0.0,2550.52490234375,1.0,280.957763671875,283.5460510253906,290.8889465332031,293.4475402832031,293.1499938964844,293.1499938964844,280.6499938964844,35920.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490429162979126,1.0,0.0,0.0,3.6579360961914062,3.657960176467896,8.928233228289173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.65234375,0.0,1541.4190673828125,1895.4371337890625,0.0,3854.335693359375,0.9069860577583312,1.0,0.0,3.0,1.0,0.0
12159720,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7787231206893921,0.3313128352165222,0.3023220300674438,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8851237893104553,0.4925634562969208,0.4700085818767547,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8389538526535034,0.4982134103775024,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.776775598526001,0.3290649056434631,0.3160233795642853,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6664425134658813,0.2057172060012817,0.9476653933525084,284.9750061035156,284.95001220703125,297.79718017578125,287.84844970703125,298.3765869140625,297.2156066894531,284.9731140136719,1.0,0.5927356481552124,0.37882199883461,0.37882199883461,1.0,1.0,-3.042903423309326,0.8419097661972046,2.200993776321411,0.1577285379171371,0.9023416638374328,0.9023416638374328,0.0,182.17079162597656,187.0,39558.75,0.0,2550.52490234375,1.0,280.957763671875,283.5460510253906,290.8889465332031,293.4475402832031,293.1499938964844,293.1499938964844,280.6499938964844,35920.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490429162979126,1.0,0.0,0.0,3.6579360961914062,3.657960176467896,8.928233228289173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.65234375,0.0,1541.4190673828125,1895.4371337890625,0.0,3854.335693359375,0.9069860577583312,1.0,0.0,3.0,1.0,0.0
12159780,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7721993327140808,0.3278787732124328,0.2996086776256561,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8781116008758545,0.4883631467819214,0.4664814174175262,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373545408248901,0.5061511993408203,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7710175514221191,0.3265995681285858,0.3140717446804046,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6607277989387512,0.2034449428319931,0.9390826225280762,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,298.3302917480469,297.1795654296875,284.76812744140625,1.0,0.5934126377105713,0.3790323138236999,0.3790323138236999,1.0,1.0,-3.0322861671447754,0.8388778567314148,2.193408250808716,0.1573276966810226,0.8982819318771362,0.8982819318771362,0.0,185.668701171875,190.0,40416.9921875,0.0,2548.518798828125,1.0,280.658203125,283.3061218261719,290.8766784667969,293.5105285644531,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964759886264801,1.0,0.0,0.0,3.653290510177612,3.6533145904541016,8.90556918875518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.2412109375,0.0,1537.91943359375,1895.4371337890625,0.0,3994.900634765625,0.9060933589935304,1.0,0.0,3.0,1.0,0.0
12159840,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7721993327140808,0.3278787732124328,0.2996086776256561,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8781116008758545,0.4883631467819214,0.4664814174175262,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373545408248901,0.5061511993408203,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7710175514221191,0.3265995681285858,0.3140717446804046,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6607277989387512,0.2034449428319931,0.9390826225280762,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,298.3302917480469,297.1795654296875,284.76812744140625,1.0,0.5934126377105713,0.3790323138236999,0.3790323138236999,1.0,1.0,-3.0322861671447754,0.8388778567314148,2.193408250808716,0.1573276966810226,0.8982819318771362,0.8982819318771362,0.0,185.668701171875,190.0,40416.9921875,0.0,2548.518798828125,1.0,280.658203125,283.3061218261719,290.8766784667969,293.5105285644531,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964759886264801,1.0,0.0,0.0,3.653290510177612,3.6533145904541016,8.90556918875518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.2412109375,0.0,1537.91943359375,1895.4371337890625,0.0,3994.900634765625,0.9060933589935304,1.0,0.0,3.0,1.0,0.0
12159900,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7689135670661926,0.3264740705490112,0.2981972098350525,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.874553382396698,0.4865235984325409,0.464605301618576,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.8367105722427368,0.5101935267448425,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7680530548095703,0.3255015313625335,0.3129685521125793,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6577391028404236,0.2023372054100036,0.934110701084137,284.884033203125,284.95001220703125,297.686767578125,287.799072265625,298.3102111816406,297.166015625,284.89093017578125,1.0,0.5936358571052551,0.3791374564170837,0.3791374564170837,1.0,1.0,-3.025888204574585,0.8369954824447632,2.188892841339112,0.1569367349147796,0.8989198207855225,0.8989198207855225,0.0,187.4313201904297,190.0,39372.11328125,0.0,2545.52880859375,1.0,280.9013977050781,283.46209716796875,290.7728881835937,293.2549133300781,293.1499938964844,293.1499938964844,280.95001220703125,36103.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576773643493652,1.0,0.0,0.0,3.6510167121887207,3.65104079246521,8.894487564248266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.2587890625,0.0,1535.076171875,1895.4371337890625,0.0,3931.85498046875,0.9056106209754944,1.0,0.0,3.0,1.0,0.0
