time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159960,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7664282321929932,0.3254824876785278,0.2972361147403717,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8717575669288635,0.4851109385490417,0.4631931185722351,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.8366263508796692,0.5134938359260559,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7657532095909119,0.3247143030166626,0.3121781647205353,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.6553258895874023,0.2014373391866684,0.9300156831741332,284.9211120605469,284.95001220703125,297.6487121582031,287.7816772460937,298.2947692871094,297.1591491699219,284.92169189453125,1.0,0.5939037799835205,0.3792677223682403,0.3792677223682403,1.0,1.0,-3.021126747131348,0.8357297778129578,2.185397148132324,0.156776949763298,0.8991403579711914,0.8991403579711914,0.0,188.9005279541016,193.0,39157.62890625,0.0,2544.11767578125,1.0,280.9422607421875,283.5037841796875,290.7407531738281,293.235107421875,293.1499938964844,293.1499938964844,281.25,36053.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523833990097046,1.0,0.0,0.0,3.650581121444702,3.650605201721192,8.892365030988003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.53759765625,0.0,1534.2149658203125,1895.4371337890625,0.0,3884.408203125,0.9054518938064576,1.0,0.0,3.0,1.0,0.0
12160020,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7626222968101501,0.3241371512413025,0.2959552407264709,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8673347234725952,0.4830074608325958,0.4611105918884277,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.8375330567359924,0.5189957022666931,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.762229323387146,0.3237152993679046,0.3111699819564819,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515146493911743,0.2000770419836044,0.9237847924232484,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,298.2709045410156,297.1558532714844,285.0992431640625,1.0,0.5946393013000488,0.3795282244682312,0.3795282244682312,1.0,1.0,-3.01499080657959,0.8343498110771179,2.180640935897827,0.1568564027547836,0.902596116065979,0.902596116065979,0.0,191.4464263916016,196.0,38036.3359375,0.0,2545.65380859375,1.0,281.2417907714844,283.7266540527344,290.6796875,293.0821533203125,293.1499938964844,293.1499938964844,280.95001220703125,35869.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355487823486328,1.0,0.0,0.0,3.654824495315552,3.654848337173462,8.913049782677263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.45361328125,0.0,1537.5635986328125,1895.4371337890625,0.0,3731.89453125,0.9062820672988892,1.0,0.0,3.0,1.0,0.0
12160080,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7626222968101501,0.3241371512413025,0.2959552407264709,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8673347234725952,0.4830074608325958,0.4611105918884277,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.8375330567359924,0.5189957022666931,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.762229323387146,0.3237152993679046,0.3111699819564819,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515146493911743,0.2000770419836044,0.9237847924232484,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,298.2709045410156,297.1558532714844,285.0992431640625,1.0,0.5946393013000488,0.3795282244682312,0.3795282244682312,1.0,1.0,-3.01499080657959,0.8343498110771179,2.180640935897827,0.1568564027547836,0.902596116065979,0.902596116065979,0.0,191.4464263916016,196.0,38036.3359375,0.0,2545.65380859375,1.0,281.2417907714844,283.7266540527344,290.6796875,293.0821533203125,293.1499938964844,293.1499938964844,280.95001220703125,35869.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355487823486328,1.0,0.0,0.0,3.654824495315552,3.654848337173462,8.913049782677263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.45361328125,0.0,1537.5635986328125,1895.4371337890625,0.0,3731.89453125,0.9062820672988892,1.0,0.0,3.0,1.0,0.0
12160140,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581781148910522,0.3216087222099304,0.2942237555980682,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8623693585395813,0.4797768294811249,0.458638072013855,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363971710205078,0.5251996517181396,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582891583442688,0.3219828903675079,0.30997034907341,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474616527557373,0.1982998698949813,0.9173697233200072,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,298.2344055175781,297.13623046875,284.9071350097656,1.0,0.5954859256744385,0.3797887563705444,0.3797887563705444,1.0,1.0,-3.0082480907440186,0.832754373550415,2.1754937171936035,0.1569711118936538,0.9005363583564758,0.9005363583564758,0.0,194.3656311035156,199.0,38826.96875,0.0,2547.939697265625,1.0,280.9577941894531,283.5001525878906,290.7444152832031,293.25958251953125,293.1499938964844,293.1499938964844,280.6499938964844,36011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473391771316528,1.0,0.0,0.0,3.655273675918579,3.655297756195069,8.915240528040158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.56982421875,0.0,1539.12939453125,1895.4371337890625,0.0,3838.959716796875,0.906452178955078,1.0,0.0,3.0,1.0,0.0
12160200,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581781148910522,0.3216087222099304,0.2942237555980682,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8623693585395813,0.4797768294811249,0.458638072013855,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363971710205078,0.5251996517181396,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582891583442688,0.3219828903675079,0.30997034907341,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474616527557373,0.1982998698949813,0.9173697233200072,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,298.2344055175781,297.13623046875,284.9071350097656,1.0,0.5954859256744385,0.3797887563705444,0.3797887563705444,1.0,1.0,-3.0082480907440186,0.832754373550415,2.1754937171936035,0.1569711118936538,0.9005363583564758,0.9005363583564758,0.0,194.3656311035156,199.0,38826.96875,0.0,2547.939697265625,1.0,280.9577941894531,283.5001525878906,290.7444152832031,293.25958251953125,293.1499938964844,293.1499938964844,280.6499938964844,36011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473391771316528,1.0,0.0,0.0,3.655273675918579,3.655297756195069,8.915240528040158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.56982421875,0.0,1539.12939453125,1895.4371337890625,0.0,3838.959716796875,0.906452178955078,1.0,0.0,3.0,1.0,0.0
12160260,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7520036697387695,0.3179173767566681,0.2912850677967071,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024230957031,0.8557271957397461,0.4752550423145294,0.4548106789588928,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.8325362205505371,0.5332112312316895,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7528122663497925,0.3192444145679474,0.3077612519264221,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.6420320272445679,0.1957616358995437,0.9075651168823242,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,298.1849670410156,297.0996398925781,284.7002258300781,1.0,0.5959861874580383,0.3800495862960815,0.3800495862960815,1.0,1.0,-2.995309591293335,0.8290561437606812,2.1662533283233643,0.1563368290662765,0.8955585956573486,0.8955585956573486,0.0,198.0207672119141,187.0,39636.6328125,0.0,2542.333984375,1.0,280.6582336425781,283.2596435546875,290.7266540527344,293.3138427734375,293.1499938964844,293.1499938964844,280.95001220703125,36246.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627865552902222,1.0,0.0,0.0,3.6468966007232666,3.6469204425811768,8.874424111127155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.0322265625,0.0,1531.5577392578125,1895.4371337890625,0.0,3977.38623046875,0.9047327041625975,1.0,0.0,3.0,1.0,0.0
12160320,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7520036697387695,0.3179173767566681,0.2912850677967071,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024230957031,0.8557271957397461,0.4752550423145294,0.4548106789588928,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.8325362205505371,0.5332112312316895,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7528122663497925,0.3192444145679474,0.3077612519264221,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.6420320272445679,0.1957616358995437,0.9075651168823242,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,298.1849670410156,297.0996398925781,284.7002258300781,1.0,0.5959861874580383,0.3800495862960815,0.3800495862960815,1.0,1.0,-2.995309591293335,0.8290561437606812,2.1662533283233643,0.1563368290662765,0.8955585956573486,0.8955585956573486,0.0,198.0207672119141,187.0,39636.6328125,0.0,2542.333984375,1.0,280.6582336425781,283.2596435546875,290.7266540527344,293.3138427734375,293.1499938964844,293.1499938964844,280.95001220703125,36246.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627865552902222,1.0,0.0,0.0,3.6468966007232666,3.6469204425811768,8.874424111127155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.0322265625,0.0,1531.5577392578125,1895.4371337890625,0.0,3977.38623046875,0.9047327041625975,1.0,0.0,3.0,1.0,0.0
12160380,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7504576444625854,0.3152444362640381,0.2884975075721741,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8542911410331726,0.4716481566429138,0.451021283864975,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307127356529236,0.5315011143684387,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7517414093017578,0.3170665502548218,0.3054223656654358,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401684284210205,0.1934977322816848,0.8965023756027222,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,298.1485290527344,297.0818786621094,284.8456115722656,1.0,0.5912807583808899,0.3803104162216186,0.3803104162216186,1.0,1.0,-2.969251871109009,0.8208885788917542,2.1483631134033203,0.1542365401983261,0.8953705430030823,0.8953705430030823,0.0,196.1201934814453,175.0,38240.53125,0.0,2484.172119140625,1.0,280.9421081542969,283.45135498046875,290.58135986328125,293.0242919921875,293.1499938964844,293.1499938964844,281.25,36162.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498041272163392,1.0,0.0,0.0,3.6401615142822266,3.6401853561401367,8.841675480653066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.5458984375,0.0,1523.4664306640625,1895.4371337890625,0.0,3861.197265625,0.903196394443512,1.0,0.0,3.0,1.0,0.0
12160440,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7504576444625854,0.3152444362640381,0.2884975075721741,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8542911410331726,0.4716481566429138,0.451021283864975,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307127356529236,0.5315011143684387,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7517414093017578,0.3170665502548218,0.3054223656654358,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401684284210205,0.1934977322816848,0.8965023756027222,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,298.1485290527344,297.0818786621094,284.8456115722656,1.0,0.5912807583808899,0.3803104162216186,0.3803104162216186,1.0,1.0,-2.969251871109009,0.8208885788917542,2.1483631134033203,0.1542365401983261,0.8953705430030823,0.8953705430030823,0.0,196.1201934814453,175.0,38240.53125,0.0,2484.172119140625,1.0,280.9421081542969,283.45135498046875,290.58135986328125,293.0242919921875,293.1499938964844,293.1499938964844,281.25,36162.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498041272163392,1.0,0.0,0.0,3.6401615142822266,3.6401853561401367,8.841675480653066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.5458984375,0.0,1523.4664306640625,1895.4371337890625,0.0,3861.197265625,0.903196394443512,1.0,0.0,3.0,1.0,0.0
12160500,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7514641880989075,0.3143493235111236,0.2874758839607239,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.855512797832489,0.4703031182289123,0.4495198428630829,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9990000128746032,0.8313795924186707,0.5274131298065186,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7528951168060303,0.3163186609745025,0.3045184314250946,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.6406657099723816,0.1926241070032119,0.8917657136917114,284.9728088378906,284.95001220703125,297.2779541015625,287.6037292480469,298.1377868652344,297.08367919921875,284.9801940917969,1.0,0.587827742099762,0.3804408311843872,0.3804408311843872,1.0,1.0,-2.954525947570801,0.8162244558334351,2.138301610946656,0.1529123336076736,0.8967434763908386,0.8967434763908386,0.0,193.4281311035156,175.0,37178.671875,0.0,2443.538818359375,1.0,281.198486328125,283.6224670410156,290.5129089355469,292.8287658691406,293.1499938964844,293.1499938964844,281.25,36070.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382901787757874,1.0,0.0,0.0,3.6389455795288086,3.638969421386719,8.835770017867617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.1689453125,0.0,1521.4288330078125,1895.4371337890625,0.0,3756.88623046875,0.9029005169868468,1.0,0.0,3.0,1.0,0.0
12160560,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7534612417221069,0.3136707544326782,0.2867072224617004,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.857807993888855,0.4691972434520721,0.4483007490634918,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9990000128746032,0.832983136177063,0.5216917395591736,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7549967169761658,0.3157598972320556,0.3038192391395569,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6419878005981445,0.1919176131486892,0.8877681493759155,285.0093688964844,284.95001220703125,297.2336120605469,287.5814819335937,298.1313781738281,297.0916748046875,285.00946044921875,1.0,0.5838747024536133,0.3807362616062164,0.3807362616062164,1.0,1.0,-2.939614534378052,0.8118988275527954,2.127715826034546,0.1519528776407241,0.8975533246994019,0.8975533246994019,0.0,189.910873413086,178.0,36915.46875,0.0,2398.78759765625,1.0,281.2416381835937,283.6639709472656,290.50811767578125,292.8485412597656,293.1499938964844,293.1499938964844,281.54998779296875,35991.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314514994621276,1.0,0.0,0.0,3.6398959159851074,3.6399199962615967,8.840386271913303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.5361328125,0.0,1521.8955078125,1895.4371337890625,0.0,3694.4384765625,0.9030255079269408,1.0,0.0,3.0,1.0,0.0
12160620,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7550796270370483,0.3126550018787384,0.2855924367904663,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.8595567345619202,0.4673928916454315,0.446369469165802,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.8372501134872437,0.5162341594696045,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7568123936653137,0.3149780035018921,0.3028675615787506,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.6428045630455017,0.1908496022224426,0.881950318813324,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,298.1231384277344,297.1147766113281,285.1847229003906,1.0,0.579894483089447,0.3813271224498749,0.3813271224498749,1.0,1.0,-2.921238422393799,0.8071963787078857,2.114042043685913,0.1511783003807068,0.9021428227424622,0.9021428227424622,0.0,186.41873168945312,181.0,35802.71484375,0.0,2348.4033203125,1.0,281.54168701171875,283.88555908203125,290.4656982421875,292.7281188964844,293.1499938964844,293.1499938964844,281.25,35776.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143394231796264,1.0,0.0,0.0,3.647573471069336,3.647597312927246,8.877718755684327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.96923828125,0.0,1528.802978515625,1895.4371337890625,0.0,3536.83056640625,0.9045981764793396,1.0,0.0,3.0,1.0,0.0
12160680,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7550796270370483,0.3126550018787384,0.2855924367904663,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.8595567345619202,0.4673928916454315,0.446369469165802,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.8372501134872437,0.5162341594696045,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7568123936653137,0.3149780035018921,0.3028675615787506,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.6428045630455017,0.1908496022224426,0.881950318813324,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,298.1231384277344,297.1147766113281,285.1847229003906,1.0,0.579894483089447,0.3813271224498749,0.3813271224498749,1.0,1.0,-2.921238422393799,0.8071963787078857,2.114042043685913,0.1511783003807068,0.9021428227424622,0.9021428227424622,0.0,186.41873168945312,181.0,35802.71484375,0.0,2348.4033203125,1.0,281.54168701171875,283.88555908203125,290.4656982421875,292.7281188964844,293.1499938964844,293.1499938964844,281.25,35776.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143394231796264,1.0,0.0,0.0,3.647573471069336,3.647597312927246,8.877718755684327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.96923828125,0.0,1528.802978515625,1895.4371337890625,0.0,3536.83056640625,0.9045981764793396,1.0,0.0,3.0,1.0,0.0
12160740,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538397908210754,0.3102762401103973,0.2839000821113586,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8582346439361572,0.4642634689807892,0.4438950717449188,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384343981742859,0.5157824158668518,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7559948563575745,0.3132783472537994,0.3016008138656616,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6415526270866394,0.1892669647932052,0.8758652806282043,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,298.09619140625,297.1131896972656,284.9827575683594,1.0,0.5777469873428345,0.3819179832935333,0.3819179832935333,1.0,1.0,-2.906853199005127,0.8038234114646912,2.10302996635437,0.1510641276836395,0.9010394811630248,0.9010394811630248,0.0,185.64224243164065,184.0,36471.7734375,0.0,2319.04052734375,1.0,281.2578125,283.6488647460937,290.5302124023437,292.9035339355469,293.1499938964844,293.1499938964844,280.95001220703125,35910.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276865124702454,1.0,0.0,0.0,3.651825666427612,3.6518495082855225,8.898429086912074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.57666015625,0.0,1534.532470703125,1895.4371337890625,0.0,3659.91748046875,0.905611217021942,1.0,0.0,3.0,1.0,0.0
12160800,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538397908210754,0.3102762401103973,0.2839000821113586,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8582346439361572,0.4642634689807892,0.4438950717449188,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384343981742859,0.5157824158668518,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7559948563575745,0.3132783472537994,0.3016008138656616,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6415526270866394,0.1892669647932052,0.8758652806282043,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,298.09619140625,297.1131896972656,284.9827575683594,1.0,0.5777469873428345,0.3819179832935333,0.3819179832935333,1.0,1.0,-2.906853199005127,0.8038234114646912,2.10302996635437,0.1510641276836395,0.9010394811630248,0.9010394811630248,0.0,185.64224243164065,184.0,36471.7734375,0.0,2319.04052734375,1.0,281.2578125,283.6488647460937,290.5302124023437,292.9035339355469,293.1499938964844,293.1499938964844,280.95001220703125,35910.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276865124702454,1.0,0.0,0.0,3.651825666427612,3.6518495082855225,8.898429086912074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.57666015625,0.0,1534.532470703125,1895.4371337890625,0.0,3659.91748046875,0.905611217021942,1.0,0.0,3.0,1.0,0.0
12160860,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.7494666576385498,0.3066265881061554,0.2809353470802307,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8536438345909119,0.4597249627113342,0.4399877190589905,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9990000128746032,0.8360615968704224,0.5197091102600098,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7522345185279846,0.3104630410671234,0.2992549240589142,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.6377456784248352,0.1868423223495483,0.8662492036819458,284.7665100097656,284.95001220703125,296.9544677734375,287.4375305175781,298.05084228515625,297.0871276855469,284.7640380859375,1.0,0.5763713717460632,0.3825203776359558,0.3825203776359558,1.0,1.0,-2.888938665390014,0.7992547750473022,2.089683771133423,0.1505276411771774,0.8968181610107422,0.8968181610107422,0.0,186.9550018310547,187.0,37133.94140625,0.0,2294.050537109375,1.0,280.958251953125,283.3956604003906,290.50006103515625,292.9375,293.1499938964844,293.1499938964844,281.25,36148.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439862370491028,1.0,0.0,0.0,3.6470987796783447,3.647122621536255,8.875408070707635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.59375,0.0,1531.052734375,1895.4371337890625,0.0,3808.62744140625,0.9047097563743592,1.0,0.0,3.0,1.0,0.0
12160920,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.7494666576385498,0.3066265881061554,0.2809353470802307,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8536438345909119,0.4597249627113342,0.4399877190589905,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9990000128746032,0.8360615968704224,0.5197091102600098,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7522345185279846,0.3104630410671234,0.2992549240589142,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.6377456784248352,0.1868423223495483,0.8662492036819458,284.7665100097656,284.95001220703125,296.9544677734375,287.4375305175781,298.05084228515625,297.0871276855469,284.7640380859375,1.0,0.5763713717460632,0.3825203776359558,0.3825203776359558,1.0,1.0,-2.888938665390014,0.7992547750473022,2.089683771133423,0.1505276411771774,0.8968181610107422,0.8968181610107422,0.0,186.9550018310547,187.0,37133.94140625,0.0,2294.050537109375,1.0,280.958251953125,283.3956604003906,290.50006103515625,292.9375,293.1499938964844,293.1499938964844,281.25,36148.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439862370491028,1.0,0.0,0.0,3.6470987796783447,3.647122621536255,8.875408070707635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.59375,0.0,1531.052734375,1895.4371337890625,0.0,3808.62744140625,0.9047097563743592,1.0,0.0,3.0,1.0,0.0
12160980,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7450279593467712,0.3039819300174713,0.2782965898513794,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.848785400390625,0.4560922384262085,0.4362994134426117,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.8341952562332153,0.524539589881897,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7481610178947449,0.3081980645656585,0.2969617247581482,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335369348526001,0.1846451312303543,0.856160581111908,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,298.012451171875,297.07135009765625,284.9208679199219,1.0,0.5754791498184204,0.3831227719783783,0.3831227719783783,1.0,1.0,-2.872251033782959,0.7950954437255859,2.077155590057373,0.1499881893396377,0.8976791501045227,0.8976791501045227,0.0,188.7908935546875,190.0,35948.1640625,0.0,2273.996826171875,1.0,281.2421264648437,283.5976257324219,290.3408203125,292.6407470703125,293.1499938964844,293.1499938964844,281.54998779296875,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303793907165528,1.0,0.0,0.0,3.644270658493042,3.644294500350952,8.861648552738188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.30224609375,0.0,1527.2149658203125,1895.4371337890625,0.0,3684.617919921875,0.9040418863296508,1.0,0.0,3.0,1.0,0.0
12161040,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7450279593467712,0.3039819300174713,0.2782965898513794,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.848785400390625,0.4560922384262085,0.4362994134426117,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.8341952562332153,0.524539589881897,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7481610178947449,0.3081980645656585,0.2969617247581482,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335369348526001,0.1846451312303543,0.856160581111908,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,298.012451171875,297.07135009765625,284.9208679199219,1.0,0.5754791498184204,0.3831227719783783,0.3831227719783783,1.0,1.0,-2.872251033782959,0.7950954437255859,2.077155590057373,0.1499881893396377,0.8976791501045227,0.8976791501045227,0.0,188.7908935546875,190.0,35948.1640625,0.0,2273.996826171875,1.0,281.2421264648437,283.5976257324219,290.3408203125,292.6407470703125,293.1499938964844,293.1499938964844,281.54998779296875,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303793907165528,1.0,0.0,0.0,3.644270658493042,3.644294500350952,8.861648552738188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.30224609375,0.0,1527.2149658203125,1895.4371337890625,0.0,3684.617919921875,0.9040418863296508,1.0,0.0,3.0,1.0,0.0
12161100,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.7433329224586487,0.3030942678451538,0.2774049937725067,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8468300700187683,0.4547370374202728,0.4349142909049988,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9990000128746032,0.8338317275047302,0.5266509056091309,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7465522289276123,0.3074094355106354,0.2961450517177582,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.6317957639694214,0.1837784945964813,0.8520992994308472,285.0569763183594,284.95001220703125,296.8067932128906,287.36090087890625,297.9971008300781,297.069091796875,285.0653991699219,1.0,0.5752771496772766,0.3834239840507507,0.3834239840507507,1.0,1.0,-2.8661863803863525,0.7937914729118347,2.072394847869873,0.1499831527471542,0.8997071385383606,0.8997071385383606,0.0,189.64749145507807,190.0,35045.96484375,0.0,2267.67626953125,1.0,281.4986267089844,283.7779541015625,290.2687683105469,292.44970703125,293.1499938964844,293.1499938964844,281.54998779296875,35953.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918739140033722,1.0,0.0,0.0,3.645286798477173,3.645310878753662,8.866591656442324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.76220703125,0.0,1527.580810546875,1895.4371337890625,0.0,3577.517822265625,0.904239296913147,1.0,0.0,3.0,1.0,0.0
12161160,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7419675588607788,0.3024061024188995,0.2767805159091949,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8451851010322571,0.4536091983318329,0.4338324069976806,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.9990000128746032,0.83376145362854,0.5285512804985046,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7452327609062195,0.3068036437034607,0.2955579757690429,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.6303192973136902,0.1830535233020782,0.8488062620162964,285.10028076171875,284.95001220703125,296.7564697265625,287.3348693847656,297.9836120605469,297.0697631835937,285.1009826660156,1.0,0.5752493143081665,0.3837271630764007,0.3837271630764007,1.0,1.0,-2.861753463745117,0.7930500507354736,2.0687036514282227,0.1501737684011459,0.901190221309662,0.901190221309662,0.0,190.4608459472656,178.0,34879.0546875,0.0,2263.980712890625,1.0,281.5418395996094,283.82440185546875,290.2631225585937,292.4740295410156,293.1499938964844,293.1499938964844,281.25,35866.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122103452682496,1.0,0.0,0.0,3.64862322807312,3.6486470699310303,8.882829547474103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.80224609375,0.0,1530.6375732421875,1895.4371337890625,0.0,3517.10546875,0.9048922061920166,1.0,0.0,3.0,1.0,0.0
12161220,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7418325543403625,0.2996575534343719,0.2746627032756805,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8452129364013672,0.450001984834671,0.430807501077652,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.831948459148407,0.5248116850852966,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7454780340194702,0.3046569228172302,0.2937723696231842,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297473907470703,0.1810407191514969,0.8403581976890564,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,297.9457702636719,297.056640625,284.891845703125,1.0,0.570376455783844,0.3843335509300232,0.3843335509300232,1.0,1.0,-2.838801622390747,0.7866870760917664,2.052114486694336,0.1491554528474807,0.8988536596298218,0.8988536596298218,0.0,187.681869506836,166.0,35428.6640625,0.0,2211.1064453125,1.0,281.2578125,283.5829772949219,290.3189697265625,292.63153076171875,293.1499938964844,293.1499938964844,281.54998779296875,36023.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242334961891174,1.0,0.0,0.0,3.648782253265381,3.64880633354187,8.883603754838987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.69580078125,0.0,1531.9884033203125,1895.4371337890625,0.0,3628.175537109375,0.9050050377845764,1.0,0.0,3.0,1.0,0.0
12161280,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7418325543403625,0.2996575534343719,0.2746627032756805,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8452129364013672,0.450001984834671,0.430807501077652,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.831948459148407,0.5248116850852966,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7454780340194702,0.3046569228172302,0.2937723696231842,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297473907470703,0.1810407191514969,0.8403581976890564,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,297.9457702636719,297.056640625,284.891845703125,1.0,0.570376455783844,0.3843335509300232,0.3843335509300232,1.0,1.0,-2.838801622390747,0.7866870760917664,2.052114486694336,0.1491554528474807,0.8988536596298218,0.8988536596298218,0.0,187.681869506836,166.0,35428.6640625,0.0,2211.1064453125,1.0,281.2578125,283.5829772949219,290.3189697265625,292.63153076171875,293.1499938964844,293.1499938964844,281.54998779296875,36023.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242334961891174,1.0,0.0,0.0,3.648782253265381,3.64880633354187,8.883603754838987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.69580078125,0.0,1531.9884033203125,1895.4371337890625,0.0,3628.175537109375,0.9050050377845764,1.0,0.0,3.0,1.0,0.0
12161340,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.743824303150177,0.2973338961601257,0.2721308469772339,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.847797155380249,0.4467237591743469,0.4272713661193847,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325092792510986,0.5155543088912964,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7478818297386169,0.302666962146759,0.291532963514328,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.6308664083480835,0.179099902510643,0.830233097076416,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,297.917724609375,297.0573425292969,285.0411682128906,1.0,0.5625715851783752,0.3849399387836456,0.3849399387836456,1.0,1.0,-2.8055245876312256,0.7767466306686401,2.028778076171875,0.1465971767902374,0.9012991189956664,0.9012991189956664,0.0,181.72625732421875,169.0,34185.2890625,0.0,2126.56103515625,1.0,281.54217529296875,283.7784423828125,290.1833190917969,292.3733215332031,293.1499938964844,293.1499938964844,281.25,35904.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114537835121156,1.0,0.0,0.0,3.651602506637573,3.651626586914064,8.897342240743455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.5419921875,0.0,1534.23828125,1895.4371337890625,0.0,3510.0908203125,0.9055787324905396,1.0,0.0,3.0,1.0,0.0
12161400,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.743824303150177,0.2973338961601257,0.2721308469772339,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.847797155380249,0.4467237591743469,0.4272713661193847,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325092792510986,0.5155543088912964,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7478818297386169,0.302666962146759,0.291532963514328,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.6308664083480835,0.179099902510643,0.830233097076416,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,297.917724609375,297.0573425292969,285.0411682128906,1.0,0.5625715851783752,0.3849399387836456,0.3849399387836456,1.0,1.0,-2.8055245876312256,0.7767466306686401,2.028778076171875,0.1465971767902374,0.9012991189956664,0.9012991189956664,0.0,181.72625732421875,169.0,34185.2890625,0.0,2126.56103515625,1.0,281.54217529296875,283.7784423828125,290.1833190917969,292.3733215332031,293.1499938964844,293.1499938964844,281.25,35904.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114537835121156,1.0,0.0,0.0,3.651602506637573,3.651626586914064,8.897342240743455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.5419921875,0.0,1534.23828125,1895.4371337890625,0.0,3510.0908203125,0.9055787324905396,1.0,0.0,3.0,1.0,0.0
12161460,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7435117363929749,0.2943366765975952,0.2696965336799621,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8476760387420654,0.4427742958068847,0.4238259792327881,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.8324647545814514,0.5116250514984131,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7479369640350342,0.3001969456672668,0.2893780469894409,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6301271915435791,0.1769256442785263,0.8208240866661072,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,297.88525390625,297.0531005859375,284.8275451660156,1.0,0.5579649806022644,0.3857644498348236,0.3857644498348236,1.0,1.0,-2.779829263687134,0.7699239253997803,2.009905338287353,0.1453052312135696,0.8980432748794556,0.8980432748794556,0.0,178.79641723632812,172.0,34689.48046875,0.0,2070.388427734375,1.0,281.2578125,283.5340576171875,290.20672607421875,292.479736328125,293.1499938964844,293.1499938964844,281.54998779296875,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220427870750428,1.0,0.0,0.0,3.64918851852417,3.649212598800659,8.885581905815343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.11767578125,0.0,1532.9549560546875,1895.4371337890625,0.0,3607.99853515625,0.9051411151885986,1.0,0.0,3.0,1.0,0.0
12161520,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7435117363929749,0.2943366765975952,0.2696965336799621,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8476760387420654,0.4427742958068847,0.4238259792327881,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.8324647545814514,0.5116250514984131,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7479369640350342,0.3001969456672668,0.2893780469894409,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6301271915435791,0.1769256442785263,0.8208240866661072,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,297.88525390625,297.0531005859375,284.8275451660156,1.0,0.5579649806022644,0.3857644498348236,0.3857644498348236,1.0,1.0,-2.779829263687134,0.7699239253997803,2.009905338287353,0.1453052312135696,0.8980432748794556,0.8980432748794556,0.0,178.79641723632812,172.0,34689.48046875,0.0,2070.388427734375,1.0,281.2578125,283.5340576171875,290.20672607421875,292.479736328125,293.1499938964844,293.1499938964844,281.54998779296875,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220427870750428,1.0,0.0,0.0,3.64918851852417,3.649212598800659,8.885581905815343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.11767578125,0.0,1532.9549560546875,1895.4371337890625,0.0,3607.99853515625,0.9051411151885986,1.0,0.0,3.0,1.0,0.0
12161580,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413123846054077,0.2919091582298279,0.2672335207462311,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8453445434570312,0.4393375515937805,0.4203002750873565,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.8321829438209534,0.5117615461349487,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.746009886264801,0.2979989051818847,0.2871135771274566,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277456283569336,0.1748973429203033,0.8111606240272522,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,297.8533630371094,297.0502319335937,284.986328125,1.0,0.5550325512886047,0.386588990688324,0.386588990688324,1.0,1.0,-2.758453130722046,0.7645776271820068,1.993875503540039,0.1445173919200897,0.8997988104820251,0.8997988104820251,0.0,178.0778350830078,175.0,33555.73828125,0.0,2032.41845703125,1.0,281.54217529296875,283.7380065917969,290.0653686523437,292.2140808105469,293.1499938964844,293.1499938964844,281.8500061035156,35978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072948098182678,1.0,0.0,0.0,3.649188041687012,3.649212121963501,8.885580200512777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.96728515625,0.0,1532.1053466796875,1895.4371337890625,0.0,3471.4814453125,0.9050904512405396,1.0,0.0,3.0,1.0,0.0
12161640,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413123846054077,0.2919091582298279,0.2672335207462311,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8453445434570312,0.4393375515937805,0.4203002750873565,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.8321829438209534,0.5117615461349487,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.746009886264801,0.2979989051818847,0.2871135771274566,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277456283569336,0.1748973429203033,0.8111606240272522,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,297.8533630371094,297.0502319335937,284.986328125,1.0,0.5550325512886047,0.386588990688324,0.386588990688324,1.0,1.0,-2.758453130722046,0.7645776271820068,1.993875503540039,0.1445173919200897,0.8997988104820251,0.8997988104820251,0.0,178.0778350830078,175.0,33555.73828125,0.0,2032.41845703125,1.0,281.54217529296875,283.7380065917969,290.0653686523437,292.2140808105469,293.1499938964844,293.1499938964844,281.8500061035156,35978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072948098182678,1.0,0.0,0.0,3.649188041687012,3.649212121963501,8.885580200512777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.96728515625,0.0,1532.1053466796875,1895.4371337890625,0.0,3471.4814453125,0.9050904512405396,1.0,0.0,3.0,1.0,0.0
12161700,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.740317165851593,0.2910587787628174,0.2663637399673462,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.8441838622093201,0.4380027949810028,0.4189240336418152,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.9990000128746032,0.8323352336883545,0.5122928619384766,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.7450532913208008,0.2971701622009277,0.2862483263015747,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.6265832781791687,0.1740754544734954,0.8072075843811035,285.121826171875,284.95001220703125,296.2826538085937,287.0909118652344,297.8395690917969,297.05206298828125,285.13067626953125,1.0,0.5541108846664429,0.3870012462139129,0.3870012462139129,1.0,1.0,-2.750598669052124,0.7628766894340515,1.987721920013428,0.1444653123617172,0.9022477269172668,0.9022477269172668,0.0,178.0556640625,175.0,32660.451171875,0.0,2019.72216796875,1.0,281.7987976074219,283.91802978515625,289.9935302734375,292.0269775390625,293.1499938964844,293.1499938964844,281.8500061035156,35872.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952809572219849,1.0,0.0,0.0,3.651729106903076,3.6517529487609854,8.897958423403907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.73388671875,0.0,1534.14111328125,1895.4371337890625,0.0,3359.5576171875,0.9056257009506226,1.0,0.0,3.0,1.0,0.0
12161760,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.7394624948501587,0.2903843522071838,0.2657366693019867,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649780273437,0.8431174755096436,0.4368679225444793,0.4178215861320495,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.9990000128746032,0.8326402902603149,0.5129831433296204,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.164794921875,0.7441904544830322,0.2964947819709778,0.2855834364891052,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.164306640625,0.6255242824554443,0.1733738929033279,0.8039435744285583,285.1649475097656,284.95001220703125,296.2279968261719,287.0628967285156,297.8269348144531,297.0557861328125,285.16558837890625,1.0,0.5535063743591309,0.3874362707138061,0.3874362707138061,1.0,1.0,-2.7446250915527344,0.7618768811225891,1.98274827003479,0.1446934193372726,0.9041613340377808,0.9041613340377808,0.0,178.18223571777344,178.0,32489.001953125,0.0,2010.7760009765625,1.0,281.8418884277344,283.96337890625,289.9877014160156,292.05145263671875,293.1499938964844,293.1499938964844,281.54998779296875,35782.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884945511817932,1.0,0.0,0.0,3.656646966934204,3.656671047210693,8.921941798689659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.81201171875,0.0,1538.9468994140625,1895.4371337890625,0.0,3296.125732421875,0.9066303968429564,1.0,0.0,3.0,1.0,0.0
