time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161820,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7362006902694702,0.2876847684383392,0.2637962996959686,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8394444584846497,0.4332663714885711,0.4149410426616668,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8302683234214783,0.5165374279022217,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7411307692527771,0.2942114472389221,0.2838136553764343,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.622319757938385,0.1714144796133041,0.7964239120483398,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,297.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528400540351868,0.3883063197135925,0.3883063197135925,1.0,1.0,-2.7319436073303223,0.7596068978309631,1.972336769104004,0.1451473534107208,0.902736246585846,0.902736246585846,0.0,179.51490783691406,181.0,33116.35546875,0.0,1996.83544921875,1.0,281.5577392578125,283.7241516113281,290.047607421875,292.2142333984375,293.1499938964844,293.1499938964844,281.25,35929.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014732241630554,1.0,0.0,0.0,3.660254716873169,3.660278797149658,8.939555300457869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.3916015625,0.0,1544.076416015625,1895.4371337890625,0.0,3417.313232421875,0.9075084328651428,1.0,0.0,3.0,1.0,0.0
12161880,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7362006902694702,0.2876847684383392,0.2637962996959686,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8394444584846497,0.4332663714885711,0.4149410426616668,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8302683234214783,0.5165374279022217,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7411307692527771,0.2942114472389221,0.2838136553764343,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.622319757938385,0.1714144796133041,0.7964239120483398,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,297.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528400540351868,0.3883063197135925,0.3883063197135925,1.0,1.0,-2.7319436073303223,0.7596068978309631,1.972336769104004,0.1451473534107208,0.902736246585846,0.902736246585846,0.0,179.51490783691406,181.0,33116.35546875,0.0,1996.83544921875,1.0,281.5577392578125,283.7241516113281,290.047607421875,292.2142333984375,293.1499938964844,293.1499938964844,281.25,35929.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014732241630554,1.0,0.0,0.0,3.660254716873169,3.660278797149658,8.939555300457869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.3916015625,0.0,1544.076416015625,1895.4371337890625,0.0,3417.313232421875,0.9075084328651428,1.0,0.0,3.0,1.0,0.0
12161940,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445678710937,0.7312379479408264,0.284113198518753,0.2609316110610962,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.8341216444969177,0.4287653863430023,0.4110919237136841,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431945800781,0.9990000128746032,0.8249909281730652,0.5222453474998474,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445068359375,0.7365542650222778,0.2911957204341888,0.2812955677509308,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.6176860332489014,0.1689572930335998,0.7866986989974976,284.743896484375,284.95001220703125,296.0155639648437,286.95416259765625,297.7380676269531,297.0155639648437,284.7406005859375,1.0,0.5523905158042908,0.3891040086746216,0.3891040086746216,1.0,1.0,-2.7160255908966064,0.7560094594955444,1.960016131401062,0.1449879705905914,0.8984172940254211,0.8984172940254211,0.0,181.84622192382807,181.0,33712.078125,0.0,1982.52294921875,1.0,281.26104736328125,283.4704895019531,290.0254821777344,292.2578125,293.1499938964844,293.1499938964844,281.25,36164.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180002808570862,1.0,0.0,0.0,3.655253648757935,3.655277729034424,8.915143325793906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.830078125,0.0,1540.2530517578125,1895.4371337890625,0.0,3570.692626953125,0.9065394401550292,1.0,0.0,3.0,1.0,0.0
12162000,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389831542969,0.7307289242744446,0.2837764322757721,0.260636955499649,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.8335801362991333,0.4283380210399627,0.4107005596160888,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.9990000128746032,0.824424147605896,0.5228359699249268,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.7360841631889343,0.2909044027328491,0.2810338139533996,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.6172003149986267,0.168717548251152,0.7856966257095337,284.7384338378906,284.95001220703125,296.0062561035156,286.94940185546875,297.7336730957031,297.0130920410156,284.7357177734375,1.0,0.5523476600646973,0.3891763687133789,0.3891763687133789,1.0,1.0,-2.7143921852111816,0.7556160688400269,1.9587761163711548,0.1449450850486755,0.8981123566627502,0.8981123566627502,0.0,182.08984375,169.0,33691.9453125,0.0,1981.081298828125,1.0,281.2581787109375,283.46563720703125,290.014404296875,292.24090576171875,293.1499938964844,293.1499938964844,281.54998779296875,36177.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184948801994324,1.0,0.0,0.0,3.654497385025024,3.6545214653015137,8.91145418790984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.12890625,0.0,1539.509521484375,1895.4371337890625,0.0,3575.261962890625,0.9063830375671388,1.0,0.0,3.0,1.0,0.0
12162060,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7289947867393494,0.2816100120544433,0.2584610879421234,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.8318825364112854,0.4254416525363922,0.4077468514442444,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.9990000128746032,0.8209562301635742,0.5224847793579102,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7345954775810242,0.2889253199100494,0.2790125906467438,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.615231990814209,0.1670085340738296,0.7776263952255249,284.8221435546875,284.95001220703125,295.9332580566406,286.912109375,297.5757751464844,297.0005187988281,284.8201599121094,1.0,0.5491024255752563,0.5478793978691101,0.5478793978691101,0.7401819229125977,1.0,-2.695692300796509,1.0864014625549316,1.6092907190322876,0.4795583188533783,0.8978211879730225,0.8978211879730225,0.0,181.2971649169922,169.0,32115.6484375,0.0,1946.9697265625,1.0,281.5218811035156,283.6210327148437,289.8634033203125,291.9375305175781,293.1499938964844,293.1499938964844,281.54998779296875,36150.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073572158813475,1.0,0.0,0.0,3.6505186557769775,3.650542736053467,8.892060918697098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.42724609375,0.0,1534.8729248046875,1895.4371337890625,0.0,3472.0615234375,0.90550434589386,1.0,0.0,3.0,1.0,0.0
12162120,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7289949059486389,0.2805817425251007,0.2574720680713653,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.831977903842926,0.4240161776542663,0.4063360393047333,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.9990000128746032,0.819604218006134,0.5204851627349854,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7346694469451904,0.2879562079906463,0.2780354022979736,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.6149289608001709,0.1661534905433654,0.7735111713409424,284.8109436035156,284.95001220703125,295.89373779296875,286.8919372558594,297.48077392578125,296.9967346191406,284.8086853027344,1.0,0.546783983707428,0.6335058212280273,0.6335058212280273,0.6000000238418579,1.0,-2.684287548065185,1.2724082469940186,1.411879301071167,0.6678224802017212,0.8970473408699036,0.8970473408699036,0.0,179.90765380859375,157.0,31760.228515625,0.0,1922.851806640625,1.0,281.5422058105469,283.6230773925781,289.8294982910156,291.894287109375,293.1499938964844,293.1499938964844,281.8500061035156,36165.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019717574119568,1.0,0.0,0.0,3.648304462432861,3.648328542709351,8.881278290573391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.26611328125,0.0,1532.517578125,1895.4371337890625,0.0,3421.957275390625,0.9050065875053406,1.0,0.0,3.0,1.0,0.0
12162180,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7298451662063599,0.2793184816837311,0.2560917139053345,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.833072304725647,0.4221676588058471,0.404335081577301,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.9990000128746032,0.8185736536979675,0.5157399773597717,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.7356100082397461,0.2867062091827392,0.2766430377960205,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.6152295470237732,0.1650194376707077,0.7675787806510925,284.9315795898437,284.95001220703125,295.8348693847656,286.86187744140625,297.2589416503906,296.9944763183594,284.9365234375,1.0,0.5427716374397278,0.7605571150779724,0.7605571150779724,0.3919999897480011,1.0,-2.665722370147705,1.7177859544754028,0.9479364156723022,1.1163779497146606,0.8980662822723389,0.8980662822723389,0.0,176.96800231933594,157.0,30531.8125,0.0,1882.085693359375,1.0,281.8023376464844,283.7891540527344,289.7359619140625,291.6649475097656,293.1499938964844,293.1499938964844,281.8500061035156,36090.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885618269443512,1.0,0.0,0.0,3.646433830261232,3.64645791053772,8.872172543306078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.390625,0.0,1529.8795166015625,1895.4371337890625,0.0,3269.207275390625,0.9045812487602234,1.0,0.0,3.0,1.0,0.0
12162240,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7316713929176331,0.2783378362655639,0.2550655901432037,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8352090716362,0.4206596910953522,0.4027555584907532,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9990000128746032,0.8186036944389343,0.5095239877700806,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.737464427947998,0.2856976985931396,0.2755385637283325,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.6163994073867798,0.1640926897525787,0.762675940990448,284.9180603027344,284.95001220703125,295.7803039550781,286.8340759277344,296.9833679199219,296.9950561523437,284.9126892089844,1.0,0.5386228561401367,0.8778352737426758,0.8778352737426758,0.2000000029802322,1.0,-2.647909641265869,2.231344223022461,0.4165653586387634,1.6322519779205322,0.8977817296981812,0.8977817296981812,0.0,173.45645141601562,160.0,29749.0234375,0.0,1841.2813720703125,1.0,281.8417663574219,283.79443359375,289.7170104980469,291.6455383300781,293.1499938964844,293.1499938964844,282.1499938964844,36062.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745118975639343,1.0,0.0,0.0,3.6459028720855713,3.645926952362061,8.869589009918855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.82763671875,0.0,1529.079345703125,1895.4371337890625,0.0,3165.12939453125,0.9043993949890136,1.0,0.0,3.0,1.0,0.0
12162300,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.732509195804596,0.2773560583591461,0.2540560960769653,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8361952304840088,0.4191428422927856,0.4011864066123962,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.8191441893577576,0.5056266784667969,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7383254766464233,0.2846803367137909,0.2744601964950561,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.616714358329773,0.163173109292984,0.7580156922340393,285.00982666015625,284.95001220703125,295.7232971191406,286.8050231933594,296.7257995605469,296.9960021972656,285.01727294921875,1.0,0.5359955430030823,1.0,1.0,0.0,1.0,-2.6332309246063232,2.633204460144043,2.648869667609688e-05,2.035643577575684,0.8990351557731628,0.8990351557731628,0.0,171.26806640625,160.0,28437.50390625,0.0,1811.4736328125,1.0,282.0986022949219,283.9449157714844,289.6446838378906,291.43560791015625,293.1499938964844,293.1499938964844,282.1499938964844,36002.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563324809074402,1.0,0.0,0.0,3.6457266807556152,3.645750522613525,8.868731242728245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.36376953125,0.0,1528.436279296875,1895.4371337890625,0.0,2994.61376953125,0.9043594002723694,1.0,0.0,3.0,1.0,0.0
12162360,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.732629120349884,0.2765368819236755,0.2532468140125274,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8362900018692017,0.4178037047386169,0.3998409211635589,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9990000128746032,0.819879949092865,0.5037484765052795,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7384079098701477,0.2837740480899811,0.2735388875007629,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6163792610168457,0.1623346656560897,0.7539563775062561,285.04693603515625,284.95001220703125,295.6661376953125,286.7759094238281,296.6685791015625,296.9975280761719,285.0469970703125,1.0,0.5339213609695435,1.0,1.0,0.0,1.0,-2.6223957538604736,2.6223902702331543,5.532861450774362e-06,2.0271451473236084,0.9000998735427856,0.9000998735427856,0.0,169.95401000976562,163.0,28175.919921875,0.0,1789.5777587890625,1.0,282.1417236328125,283.9861755371094,289.6387939453125,291.44464111328125,293.1499938964844,293.1499938964844,282.45001220703125,35931.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433218002319336,1.0,0.0,0.0,3.647670269012451,3.647694110870361,8.878189419192495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.02294921875,0.0,1530.063720703125,1895.4371337890625,0.0,2872.765869140625,0.9047216773033142,1.0,0.0,3.0,1.0,0.0
12162420,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7322386503219604,0.275351732969284,0.2520246505737304,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.8356404304504395,0.4156281948089599,0.3976109027862549,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.8215405344963074,0.5021849870681763,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7378420829772949,0.2823087871074676,0.2720180749893188,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6151425838470459,0.1609255224466323,0.747089147567749,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,296.5538330078125,297.0029296875,285.2428894042969,1.0,0.5312365293502808,1.0,1.0,0.0,1.0,-2.6062827110290527,2.6062772274017334,5.46418095836998e-06,2.014439105987549,0.9056585431098938,0.9056585431098938,0.0,168.61203002929688,166.0,27181.962890625,0.0,1760.0355224609375,1.0,282.4418029785156,284.2159729003906,289.6024169921875,291.3337097167969,293.1499938964844,293.1499938964844,282.1499938964844,35698.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165975213050842,1.0,0.0,0.0,3.658192873001098,3.658216953277588,8.929486625675054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.3564453125,0.0,1540.0445556640625,1895.4371337890625,0.0,2624.076904296875,0.9069209694862366,1.0,0.0,3.0,1.0,0.0
12162480,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7322386503219604,0.275351732969284,0.2520246505737304,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.8356404304504395,0.4156281948089599,0.3976109027862549,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.8215405344963074,0.5021849870681763,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7378420829772949,0.2823087871074676,0.2720180749893188,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6151425838470459,0.1609255224466323,0.747089147567749,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,296.5538330078125,297.0029296875,285.2428894042969,1.0,0.5312365293502808,1.0,1.0,0.0,1.0,-2.6062827110290527,2.6062772274017334,5.46418095836998e-06,2.014439105987549,0.9056585431098938,0.9056585431098938,0.0,168.61203002929688,166.0,27181.962890625,0.0,1760.0355224609375,1.0,282.4418029785156,284.2159729003906,289.6024169921875,291.3337097167969,293.1499938964844,293.1499938964844,282.1499938964844,35698.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165975213050842,1.0,0.0,0.0,3.658192873001098,3.658216953277588,8.929486625675054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.3564453125,0.0,1540.0445556640625,1895.4371337890625,0.0,2624.076904296875,0.9069209694862366,1.0,0.0,3.0,1.0,0.0
12162540,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7301013469696045,0.2730184495449066,0.2504329979419708,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8331818580627441,0.412405401468277,0.3951174020767212,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.8197236061096191,0.5037699341773987,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7357118725776672,0.280131995677948,0.2703432440757751,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6126043796539307,0.1591755449771881,0.7403774261474609,285.0011291503906,284.95001220703125,295.4457092285156,286.6637878417969,296.4481811523437,296.9989624023437,284.9966735839844,1.0,0.5299334526062012,1.0,1.0,0.0,1.0,-2.593204975128174,2.5931997299194336,5.409276582213352e-06,2.0042288303375244,0.9043540358543396,0.9043540358543396,0.0,168.93682861328125,166.0,27460.14453125,0.0,1742.5284423828125,1.0,282.16046142578125,283.95770263671875,289.6986083984375,291.5237731933594,293.1499938964844,293.1499938964844,282.1499938964844,35863.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285267353057861,1.0,0.0,0.0,3.663848876953125,3.6638729572296143,8.957120485320047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.7734375,0.0,1547.6051025390625,1895.4371337890625,0.0,2734.7353515625,0.9082602858543396,1.0,0.0,3.0,1.0,0.0
12162600,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7297533750534058,0.2727473676204681,0.2502101957798004,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8328057527542114,0.4120424687862396,0.3948044180870056,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.8193689584732056,0.5041010975837708,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7353854179382324,0.2798884212970733,0.2701331377029419,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6122437715530396,0.1589855551719665,0.7396039962768555,284.9938659667969,284.95001220703125,295.43609619140625,286.658935546875,296.4385986328125,296.9986267089844,284.9900817871094,1.0,0.5298400521278381,1.0,1.0,0.0,1.0,-2.5917775630950928,2.5917723178863525,5.403298018791247e-06,2.003113031387329,0.9043095111846924,0.9043095111846924,0.0,169.05062866210938,169.0,27430.3359375,0.0,1740.97216796875,1.0,282.15771484375,283.9517517089844,289.6938171386719,291.515380859375,293.1499938964844,293.1499938964844,281.8500061035156,35873.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291172981262207,1.0,0.0,0.0,3.66408371925354,3.664107799530029,8.958268153946847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.96484375,0.0,1547.9444580078125,1895.4371337890625,0.0,2740.22998046875,0.9083231091499328,1.0,0.0,3.0,1.0,0.0
12162660,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243324518203735,0.2686254382133484,0.246914267539978,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8270214200019836,0.4067599475383758,0.390271782875061,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.8123528361320496,0.5096139907836914,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.7303726673126221,0.2762998342514038,0.2670992910861969,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.6066527366638184,0.1562254428863525,0.7286102175712585,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,296.3230285644531,296.9904479980469,284.717529296875,1.0,0.5288630127906799,1.0,1.0,0.0,1.0,-2.572144031524658,2.572138786315918,5.321466687746579e-06,1.987799048423767,0.8990921974182129,0.8990921974182129,0.0,171.1091766357422,172.0,27631.455078125,-0.0,1721.8560791015625,1.0,281.8581237792969,283.6679382324219,289.6640625,291.529541015625,293.1499938964844,293.1499938964844,282.1499938964844,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465414047241211,1.0,0.0,0.0,3.6587653160095215,3.65878963470459,8.93228161658044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.576171875,0.0,1544.2283935546875,1895.4371337890625,0.0,2902.887939453125,0.9073272943496704,1.0,0.0,3.0,1.0,0.0
12162720,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243324518203735,0.2686254382133484,0.246914267539978,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8270214200019836,0.4067599475383758,0.390271782875061,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.8123528361320496,0.5096139907836914,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.7303726673126221,0.2762998342514038,0.2670992910861969,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.6066527366638184,0.1562254428863525,0.7286102175712585,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,296.3230285644531,296.9904479980469,284.717529296875,1.0,0.5288630127906799,1.0,1.0,0.0,1.0,-2.572144031524658,2.572138786315918,5.321466687746579e-06,1.987799048423767,0.8990921974182129,0.8990921974182129,0.0,171.1091766357422,172.0,27631.455078125,-0.0,1721.8560791015625,1.0,281.8581237792969,283.6679382324219,289.6640625,291.529541015625,293.1499938964844,293.1499938964844,282.1499938964844,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465414047241211,1.0,0.0,0.0,3.6587653160095215,3.65878963470459,8.93228161658044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.576171875,0.0,1544.2283935546875,1895.4371337890625,0.0,2902.887939453125,0.9073272943496704,1.0,0.0,3.0,1.0,0.0
12162780,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188427448272705,0.2654955685138702,0.2438153326511383,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8211956024169922,0.4025193750858307,0.3859741985797882,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056585192680359,0.5155777335166931,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7252241969108582,0.2732837200164795,0.2641013264656067,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005443930625916,0.1536586135625839,0.7169938087463379,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,296.2073059082031,296.9849853515625,284.8970031738281,1.0,0.5281350612640381,1.0,1.0,0.0,1.0,-2.552856683731079,2.552851438522339,5.241456619842211e-06,1.9726370573043823,0.8998204469680786,0.8998204469680786,0.0,173.4370574951172,160.0,26621.203125,-0.0,1704.6116943359375,1.0,282.1422424316406,283.8811950683594,289.4720764160156,291.2082214355469,293.1499938964844,293.1499938964844,282.45001220703125,36077.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82762211561203,1.0,0.0,0.0,3.654966115951538,3.6549901962280273,8.91374099865061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.62646484375,0.0,1539.2821044921875,1895.4371337890625,0.0,2726.321044921875,0.9064488410949708,1.0,0.0,3.0,1.0,0.0
12162840,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188427448272705,0.2654955685138702,0.2438153326511383,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8211956024169922,0.4025193750858307,0.3859741985797882,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056585192680359,0.5155777335166931,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7252241969108582,0.2732837200164795,0.2641013264656067,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005443930625916,0.1536586135625839,0.7169938087463379,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,296.2073059082031,296.9849853515625,284.8970031738281,1.0,0.5281350612640381,1.0,1.0,0.0,1.0,-2.552856683731079,2.552851438522339,5.241456619842211e-06,1.9726370573043823,0.8998204469680786,0.8998204469680786,0.0,173.4370574951172,160.0,26621.203125,-0.0,1704.6116943359375,1.0,282.1422424316406,283.8811950683594,289.4720764160156,291.2082214355469,293.1499938964844,293.1499938964844,282.45001220703125,36077.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82762211561203,1.0,0.0,0.0,3.654966115951538,3.6549901962280273,8.91374099865061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.62646484375,0.0,1539.2821044921875,1895.4371337890625,0.0,2726.321044921875,0.9064488410949708,1.0,0.0,3.0,1.0,0.0
12162900,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7181664109230042,0.2644363939762115,0.2426981478929519,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8204841017723083,0.4009055495262146,0.3842774331569671,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9990000128746032,0.803290605545044,0.5147352814674377,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7245496511459351,0.2721299827098846,0.2628794610500335,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.5992790460586548,0.1525871157646179,0.711767315864563,285.04864501953125,284.95001220703125,295.1468811035156,286.51226806640625,296.1494445800781,296.9845886230469,285.059326171875,1.0,0.5258547067642212,1.0,1.0,0.0,1.0,-2.540724515914917,2.540719509124756,5.19178865943104e-06,1.9632750749588013,0.9019314646720886,0.9019314646720886,0.0,172.6019287109375,160.0,25828.15234375,-0.0,1683.888916015625,1.0,282.39892578125,284.0682067871094,289.3857421875,291.00830078125,293.1499938964844,293.1499938964844,282.45001220703125,35970.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119951486587524,1.0,0.0,0.0,3.6556246280670166,3.655648708343506,8.916953220250434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.669921875,0.0,1539.2120361328125,1895.4371337890625,0.0,2581.578369140625,0.9065683484077454,1.0,0.0,3.0,1.0,0.0
12162960,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7187987565994263,0.2636106014251709,0.2418387234210968,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.8211557269096375,0.3995378613471985,0.3828594386577606,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.9990000128746032,0.8019763231277466,0.5114964842796326,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7250880002975464,0.2711707055568695,0.2618519365787506,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.5992115139961243,0.1516642570495605,0.7070748209953308,285.0916442871094,284.95001220703125,295.0889892578125,286.4830017089844,296.091552734375,296.98583984375,285.0914611816406,1.0,0.5227937698364258,1.0,1.0,0.0,1.0,-2.527225971221924,2.527220726013184,5.136621894052951e-06,1.952763795852661,0.9033665060997008,0.9033665060997008,0.0,170.515625,148.0,25567.92578125,-0.0,1656.0457763671875,1.0,282.4419250488281,284.1106872558594,289.3768615722656,291.0242004394531,293.1499938964844,293.1499938964844,282.1499938964844,35879.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801948606967926,1.0,0.0,0.0,3.658799409866333,3.6588234901428223,8.932447599363513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.0537109375,0.0,1542.0753173828125,1895.4371337890625,0.0,2489.25439453125,0.907177209854126,1.0,0.0,3.0,1.0,0.0
12163020,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.7207504510879517,0.2605742216110229,0.2393670976161956,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8235673904418945,0.3954250514507293,0.3792575895786285,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.798320472240448,0.5019437670707703,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7271094918251038,0.2683092653751373,0.2592855393886566,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000707149505615,0.1493269056081771,0.6965489983558655,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,295.9759216308594,296.9834289550781,284.8276672363281,1.0,0.514629602432251,1.0,1.0,0.0,1.0,-2.492731809616089,2.492726802825928,4.997235919290688e-06,1.9260189533233645,0.8998064398765564,0.8998064398765564,0.0,164.6190643310547,151.0,25636.001953125,-0.0,1583.6488037109375,1.0,282.1577453613281,283.8385925292969,289.4481506347656,291.167724609375,293.1499938964844,293.1499938964844,281.8500061035156,36087.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118553161621094,1.0,0.0,0.0,3.656857967376709,3.6568820476531982,8.922970664571039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.34619140625,0.0,1541.466552734375,1895.4371337890625,0.0,2580.2890625,0.906849205493927,1.0,0.0,3.0,1.0,0.0
12163080,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.7207504510879517,0.2605742216110229,0.2393670976161956,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8235673904418945,0.3954250514507293,0.3792575895786285,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.798320472240448,0.5019437670707703,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7271094918251038,0.2683092653751373,0.2592855393886566,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000707149505615,0.1493269056081771,0.6965489983558655,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,295.9759216308594,296.9834289550781,284.8276672363281,1.0,0.514629602432251,1.0,1.0,0.0,1.0,-2.492731809616089,2.492726802825928,4.997235919290688e-06,1.9260189533233645,0.8998064398765564,0.8998064398765564,0.0,164.6190643310547,151.0,25636.001953125,-0.0,1583.6488037109375,1.0,282.1577453613281,283.8385925292969,289.4481506347656,291.167724609375,293.1499938964844,293.1499938964844,281.8500061035156,36087.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118553161621094,1.0,0.0,0.0,3.656857967376709,3.6568820476531982,8.922970664571039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.34619140625,0.0,1541.466552734375,1895.4371337890625,0.0,2580.2890625,0.906849205493927,1.0,0.0,3.0,1.0,0.0
12163140,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7184920907020569,0.2563035786151886,0.2357103079557418,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.8216207027435303,0.3899693191051483,0.3743358552455902,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.7925509810447693,0.4992040693759918,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7252821922302246,0.2644278109073639,0.2557801008224487,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970747470855713,0.1463221460580825,0.6835230588912964,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,295.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093351006507874,1.0,1.0,0.0,1.0,-2.459264278411865,2.459259271621704,4.863450158154592e-06,1.8998490571975708,0.8922591209411621,0.8922591209411621,0.0,162.16334533691406,154.0,25698.056640625,-0.0,1528.74462890625,1.0,281.85821533203125,283.5494689941406,289.4149169921875,291.1651611328125,293.1499938964844,293.1499938964844,282.1499938964844,36420.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261226415634155,1.0,0.0,0.0,3.64235258102417,3.64237642288208,8.852322821439884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.364501953125,0.0,1527.8175048828125,1895.4371337890625,0.0,2712.381591796875,0.9038268327713012,1.0,0.0,3.0,1.0,0.0
12163200,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7184920907020569,0.2563035786151886,0.2357103079557418,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.8216207027435303,0.3899693191051483,0.3743358552455902,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.7925509810447693,0.4992040693759918,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7252821922302246,0.2644278109073639,0.2557801008224487,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970747470855713,0.1463221460580825,0.6835230588912964,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,295.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093351006507874,1.0,1.0,0.0,1.0,-2.459264278411865,2.459259271621704,4.863450158154592e-06,1.8998490571975708,0.8922591209411621,0.8922591209411621,0.0,162.16334533691406,154.0,25698.056640625,-0.0,1528.74462890625,1.0,281.85821533203125,283.5494689941406,289.4149169921875,291.1651611328125,293.1499938964844,293.1499938964844,282.1499938964844,36420.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261226415634155,1.0,0.0,0.0,3.64235258102417,3.64237642288208,8.852322821439884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.364501953125,0.0,1527.8175048828125,1895.4371337890625,0.0,2712.381591796875,0.9038268327713012,1.0,0.0,3.0,1.0,0.0
12163260,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150306105613708,0.2531237006187439,0.2324743866920471,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8181516528129578,0.3855180442333221,0.3697526156902313,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874367237091064,0.4997880160808563,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220652103424072,0.2611764967441559,0.2524455487728119,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.592507541179657,0.1435969024896621,0.670601487159729,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,295.7455749511719,296.9696044921875,284.72479248046875,1.0,0.5056875348091125,1.0,1.0,0.0,1.0,-2.43103289604187,2.431028127670288,4.7519797590211965e-06,1.877737164497376,0.8906621932983398,0.8906621932983398,0.0,161.52252197265625,142.0,24638.75,-0.0,1489.3157958984375,1.0,282.14208984375,283.762939453125,289.2199401855469,290.83642578125,293.1499938964844,293.1499938964844,282.45001220703125,36339.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032997250556946,1.0,0.0,0.0,3.628735065460205,3.6287589073181152,8.786255421000533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.492431640625,0.0,1512.1627197265625,1895.4371337890625,0.0,2501.632568359375,0.900767147541046,1.0,0.0,3.0,1.0,0.0
12163320,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150306105613708,0.2531237006187439,0.2324743866920471,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8181516528129578,0.3855180442333221,0.3697526156902313,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874367237091064,0.4997880160808563,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220652103424072,0.2611764967441559,0.2524455487728119,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.592507541179657,0.1435969024896621,0.670601487159729,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,295.7455749511719,296.9696044921875,284.72479248046875,1.0,0.5056875348091125,1.0,1.0,0.0,1.0,-2.43103289604187,2.431028127670288,4.7519797590211965e-06,1.877737164497376,0.8906621932983398,0.8906621932983398,0.0,161.52252197265625,142.0,24638.75,-0.0,1489.3157958984375,1.0,282.14208984375,283.762939453125,289.2199401855469,290.83642578125,293.1499938964844,293.1499938964844,282.45001220703125,36339.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032997250556946,1.0,0.0,0.0,3.628735065460205,3.6287589073181152,8.786255421000533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.492431640625,0.0,1512.1627197265625,1895.4371337890625,0.0,2501.632568359375,0.900767147541046,1.0,0.0,3.0,1.0,0.0
12163380,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7153370976448059,0.2518271505832672,0.2310721576213836,296.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8185285925865173,0.3834837675094604,0.367576539516449,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.7855322957038879,0.4961208403110504,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7222802639007568,0.2596911489963531,0.2508320808410644,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.5918887257575989,0.1422741264104843,0.6638666391372681,284.8952331542969,284.95001220703125,294.6741638183594,286.2738952636719,295.67681884765625,296.969970703125,284.9027709960937,1.0,0.5015566349029541,1.0,1.0,0.0,1.0,-2.412306308746338,2.412301778793335,4.679096491599921e-06,1.8632413148880005,0.8917819261550903,0.8917819261550903,0.0,159.13204956054688,142.0,23782.654296875,-0.0,1455.478271484375,1.0,282.4139404296875,283.9690856933594,289.12603759765625,290.63543701171875,293.1499938964844,293.1499938964844,282.45001220703125,36202.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825425267219543,1.0,0.0,0.0,3.624166011810303,3.624189853668213,8.764143331063678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.1689453125,0.0,1506.1182861328125,1895.4371337890625,0.0,2312.998291015625,0.8996914625167847,1.0,0.0,3.0,1.0,0.0
12163440,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.7164861559867859,0.2511064708232879,0.2303291410207748,296.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8197662234306335,0.3822874128818512,0.3663414120674133,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9990000128746032,0.7849461436271667,0.4920825362205505,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7232939004898071,0.2588316202163696,0.2499116063117981,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.5923752188682556,0.1415076553821563,0.6598769426345825,284.92071533203125,284.95001220703125,294.62847900390625,286.2509460449219,295.6311340332031,296.971435546875,284.9206848144531,1.0,0.4983154833316803,1.0,1.0,0.0,1.0,-2.3991804122924805,2.399175882339477,4.628261649486376e-06,1.8530285358428955,0.8919241428375244,0.8919241428375244,0.0,156.75640869140625,145.0,23568.181640625,-0.0,1429.1663818359375,1.0,282.44158935546875,283.9947204589844,289.1261291503906,290.6509704589844,293.1499938964844,293.1499938964844,282.75,36138.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773740291595459,1.0,0.0,0.0,3.622866153717041,3.622889995574951,8.75785758580605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.14794921875,0.0,1504.2152099609375,1895.4371337890625,0.0,2234.1240234375,0.8993239402770996,1.0,0.0,3.0,1.0,0.0
12163500,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7169029712677002,0.2502973675727844,0.2294773310422897,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8201659321784973,0.3809013068675995,0.364895224571228,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.9990000128746032,0.7846715450286865,0.4893784523010254,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.7235881090164185,0.2578524947166443,0.2488633096218109,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.5921039581298828,0.1406474709510803,0.6554663777351379,285.071044921875,284.95001220703125,294.5715026855469,286.22235107421875,295.5741577148437,296.9740905761719,285.08306884765625,1.0,0.4959153831005096,1.0,1.0,0.0,1.0,-2.3866028785705566,2.3865983486175537,4.579565029416699e-06,1.843103289604187,0.894158661365509,0.894158661365509,0.0,155.04998779296875,145.0,22802.25,-0.0,1406.51171875,1.0,282.697998046875,284.18212890625,289.0678100585937,290.490234375,293.1499938964844,293.1499938964844,282.75,36005.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568113207817078,1.0,0.0,0.0,3.6230218410491934,3.623045682907105,8.758610192671767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3893.293212890625,0.0,1503.401611328125,1895.4371337890625,0.0,2084.6630859375,0.8993116617202759,1.0,0.0,3.0,1.0,0.0
12163560,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7170408964157104,0.2496233582496643,0.2288242727518081,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.8201921582221985,0.3796701431274414,0.3636762201786041,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.9990000128746032,0.7846037149429321,0.4876938164234161,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.7235807180404663,0.2570004463195801,0.2479984909296035,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.5916140079498291,0.1399039477109909,0.6518008708953857,285.1199035644531,284.95001220703125,294.51470947265625,286.19390869140625,295.51739501953125,296.9778747558594,285.12030029296875,1.0,0.4940650165081024,1.0,1.0,0.0,1.0,-2.37688422203064,2.3768796920776367,4.542204806057271e-06,1.835479736328125,0.8958413600921631,0.8958413600921631,0.0,153.93324279785156,148.0,22589.99609375,-0.0,1389.96044921875,1.0,282.7416381835937,284.2285461425781,289.078369140625,290.5321044921875,293.1499938964844,293.1499938964844,283.04998779296875,35888.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746793270111084,1.0,0.0,0.0,3.626223564147949,3.6262474060058594,8.774097750574583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3718.2353515625,0.0,1506.04736328125,1895.4371337890625,0.0,1997.773193359375,0.8999039530754089,1.0,0.0,3.0,1.0,0.0
12163620,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7164172530174255,0.24841870367527,0.2276728898286819,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.8192160725593567,0.3774003088474273,0.3614508211612701,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.784342348575592,0.4865524470806122,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.7227039933204651,0.2554420530796051,0.246457040309906,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.5899413228034973,0.1385812610387802,0.6455093622207642,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,295.4044494628906,296.9862976074219,285.3236389160156,1.0,0.4917185604572296,1.0,1.0,0.0,1.0,-2.362041711807251,2.362037181854248,4.485460067371605e-06,1.8238394260406487,0.9025024771690368,0.9025024771690368,0.0,152.9174346923828,151.0,21692.025390625,-0.0,1367.6793212890625,1.0,283.0416259765625,284.4640197753906,289.04327392578125,290.4393615722656,293.1499938964844,293.1499938964844,282.75,35614.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244290113449097,1.0,0.0,0.0,3.639796733856201,3.6398205757141113,8.839903671287175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.379638671875,0.0,1518.9720458984375,1895.4371337890625,0.0,1808.614990234375,0.9027500152587892,1.0,0.0,3.0,1.0,0.0
