time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12163680,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7164172530174255,0.24841870367527,0.2276728898286819,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.8192160725593567,0.3774003088474273,0.3614508211612701,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.784342348575592,0.4865524470806122,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.7227039933204651,0.2554420530796051,0.246457040309906,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.5899413228034973,0.1385812610387802,0.6455093622207642,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,295.4044494628906,296.9862976074219,285.3236389160156,1.0,0.4917185604572296,1.0,1.0,0.0,1.0,-2.362041711807251,2.362037181854248,4.485460067371605e-06,1.8238394260406487,0.9025024771690368,0.9025024771690368,0.0,152.9174346923828,151.0,21692.025390625,-0.0,1367.6793212890625,1.0,283.0416259765625,284.4640197753906,289.04327392578125,290.4393615722656,293.1499938964844,293.1499938964844,282.75,35614.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244290113449097,1.0,0.0,0.0,3.639796733856201,3.6398205757141113,8.839903671287175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.379638671875,0.0,1518.9720458984375,1895.4371337890625,0.0,1808.614990234375,0.9027500152587892,1.0,0.0,3.0,1.0,0.0
12163740,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7134243249893188,0.2457811683416366,0.2258151918649673,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8159232139587402,0.3737228214740753,0.3585246503353119,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.7802131772041321,0.4888046383857727,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7197901606559753,0.2528657615184784,0.2444308847188949,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.5863087177276611,0.1366815567016601,0.6382668018341064,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,295.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905567467212677,1.0,1.0,0.0,1.0,-2.347869873046875,2.347865581512451,4.431841261975933e-06,1.81284248828888,0.9022682905197144,0.9022682905197144,0.0,153.55177307128906,154.0,21937.583984375,-0.0,1353.0330810546875,1.0,282.7578430175781,284.19927978515625,289.1462707519531,290.6321105957031,293.1499938964844,293.1499938964844,282.45001220703125,35771.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432072758674622,1.0,0.0,0.0,3.6495554447174072,3.649579524993897,8.887369631338515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.95947265625,0.0,1530.9635009765625,1895.4371337890625,0.0,1966.9788818359373,0.9050021171569824,1.0,0.0,3.0,1.0,0.0
12163800,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7134243249893188,0.2457811683416366,0.2258151918649673,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8159232139587402,0.3737228214740753,0.3585246503353119,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.7802131772041321,0.4888046383857727,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7197901606559753,0.2528657615184784,0.2444308847188949,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.5863087177276611,0.1366815567016601,0.6382668018341064,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,295.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905567467212677,1.0,1.0,0.0,1.0,-2.347869873046875,2.347865581512451,4.431841261975933e-06,1.81284248828888,0.9022682905197144,0.9022682905197144,0.0,153.55177307128906,154.0,21937.583984375,-0.0,1353.0330810546875,1.0,282.7578430175781,284.19927978515625,289.1462707519531,290.6321105957031,293.1499938964844,293.1499938964844,282.45001220703125,35771.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432072758674622,1.0,0.0,0.0,3.6495554447174072,3.649579524993897,8.887369631338515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.95947265625,0.0,1530.9635009765625,1895.4371337890625,0.0,1966.9788818359373,0.9050021171569824,1.0,0.0,3.0,1.0,0.0
12163860,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071079611778259,0.241767331957817,0.2225669622421264,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.8096159100532532,0.3685699105262756,0.3540734946727752,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.7715221643447876,0.4944576025009155,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7141075730323792,0.2491167187690735,0.2412429451942443,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.5796386003494263,0.1338903605937957,0.627206563949585,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,295.18170166015625,296.98101806640625,284.7969055175781,1.0,0.4897896349430084,1.0,1.0,0.0,1.0,-2.3282992839813232,2.3282949924468994,4.358356818556786e-06,1.797659158706665,0.8981260061264038,0.8981260061264038,0.0,155.6697540283203,142.0,22139.900390625,-0.0,1337.9512939453125,1.0,282.4582214355469,283.9134521484375,289.11773681640625,290.6504821777344,293.1499938964844,293.1499938964844,282.75,36061.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665440440177917,1.0,0.0,0.0,3.648378372192383,3.648402452468872,8.881637540980591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.630859375,0.0,1531.8221435546875,1895.4371337890625,0.0,2170.211669921875,0.9049279093742372,1.0,0.0,3.0,1.0,0.0
12163920,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071079611778259,0.241767331957817,0.2225669622421264,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.8096159100532532,0.3685699105262756,0.3540734946727752,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.7715221643447876,0.4944576025009155,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7141075730323792,0.2491167187690735,0.2412429451942443,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.5796386003494263,0.1338903605937957,0.627206563949585,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,295.18170166015625,296.98101806640625,284.7969055175781,1.0,0.4897896349430084,1.0,1.0,0.0,1.0,-2.3282992839813232,2.3282949924468994,4.358356818556786e-06,1.797659158706665,0.8981260061264038,0.8981260061264038,0.0,155.6697540283203,142.0,22139.900390625,-0.0,1337.9512939453125,1.0,282.4582214355469,283.9134521484375,289.11773681640625,290.6504821777344,293.1499938964844,293.1499938964844,282.75,36061.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665440440177917,1.0,0.0,0.0,3.648378372192383,3.648402452468872,8.881637540980591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.630859375,0.0,1531.8221435546875,1895.4371337890625,0.0,2170.211669921875,0.9049279093742372,1.0,0.0,3.0,1.0,0.0
12163980,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049041390419006,0.2386832386255264,0.2193904966115951,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8076624274253845,0.364238291978836,0.3495829105377197,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.7643459439277649,0.4917449653148651,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7120514512062073,0.245822936296463,0.2378463596105575,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760624408721924,0.1311665773391723,0.6142017841339111,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,295.0721740722656,296.97515869140625,284.97564697265625,1.0,0.4840222001075744,1.0,1.0,0.0,1.0,-2.296138286590576,2.2961339950561523,4.239102054270916e-06,1.7727653980255127,0.8980663418769836,0.8980663418769836,0.0,153.3792266845703,130.0,21129.79296875,-0.0,1290.94775390625,1.0,282.7421875,284.1254577636719,288.8985595703125,290.3079528808594,293.1499938964844,293.1499938964844,283.04998779296875,36044.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466036081314087,1.0,0.0,0.0,3.646719694137573,3.6467435359954834,8.873562933331414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.675537109375,0.0,1529.855712890625,1895.4371337890625,0.0,1996.1402587890625,0.9045600295066832,1.0,0.0,3.0,1.0,0.0
12164040,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049041390419006,0.2386832386255264,0.2193904966115951,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8076624274253845,0.364238291978836,0.3495829105377197,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.7643459439277649,0.4917449653148651,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7120514512062073,0.245822936296463,0.2378463596105575,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760624408721924,0.1311665773391723,0.6142017841339111,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,295.0721740722656,296.97515869140625,284.97564697265625,1.0,0.4840222001075744,1.0,1.0,0.0,1.0,-2.296138286590576,2.2961339950561523,4.239102054270916e-06,1.7727653980255127,0.8980663418769836,0.8980663418769836,0.0,153.3792266845703,130.0,21129.79296875,-0.0,1290.94775390625,1.0,282.7421875,284.1254577636719,288.8985595703125,290.3079528808594,293.1499938964844,293.1499938964844,283.04998779296875,36044.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466036081314087,1.0,0.0,0.0,3.646719694137573,3.6467435359954834,8.873562933331414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.675537109375,0.0,1529.855712890625,1895.4371337890625,0.0,1996.1402587890625,0.9045600295066832,1.0,0.0,3.0,1.0,0.0
12164100,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.7057718634605408,0.2375912219285965,0.2181959748268127,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.8086525201797485,0.3625251352787018,0.3477404117584228,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.9990000128746032,0.7624128460884094,0.4873618185520172,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.7127383351325989,0.2444973886013031,0.2364067733287811,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.5759075284004211,0.1300267279148101,0.608320415019989,285.1256408691406,285.1170654296875,294.0152587890625,285.9456481933594,295.0179138183594,296.9747009277344,285.1382141113281,1.0,0.4800007045269012,1.0,1.0,0.0,1.0,-2.2784316539764404,2.278427600860596,4.17409273723024e-06,1.7590045928955078,0.8988721370697021,0.8988721370697021,0.0,150.7417449951172,130.0,20357.24609375,-0.0,1260.1868896484375,1.0,282.9986877441406,284.3134155273437,288.7984619140625,290.095458984375,293.1499938964844,293.1499938964844,283.04998779296875,36014.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280907034873962,1.0,0.0,0.0,3.646076679229736,3.6461007595062256,8.870434839991503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.659912109375,0.0,1528.917236328125,1895.4371337890625,0.0,1839.0958251953125,0.9044408202171326,1.0,0.0,3.0,1.0,0.0
12164160,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.7077512145042419,0.2367241084575653,0.217253178358078,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.8107313513755798,0.361051082611084,0.3461726009845733,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733703613281,0.9990000128746032,0.761518657207489,0.4814039170742035,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.7143925428390503,0.243352398276329,0.2351594418287277,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725158691406,0.5767685174942017,0.1290523409843444,0.6031203866004944,285.1732482910156,285.1838684082031,293.9613952636719,285.91912841796875,294.96405029296875,296.9760437011719,285.1733093261719,1.0,0.4754285514354706,1.0,1.0,0.0,1.0,-2.260514974594116,2.2605109214782715,4.108839675609488e-06,1.7450722455978394,0.8986725211143494,0.8986725211143494,0.0,147.37730407714844,118.0,20102.912109375,-0.0,1226.7952880859375,1.0,283.0418395996094,284.3577880859375,288.7847900390625,290.1020812988281,293.1499938964844,293.1499938964844,283.1499938964844,35999.25,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147610187530518,1.0,0.0,0.0,3.6465699672698975,3.646593809127808,8.872834769135807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.058837890625,0.0,1529.3502197265625,1895.4371337890625,0.0,1729.1341552734375,0.9025002121925354,1.0,0.0,3.0,1.0,0.0
12164220,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7131770849227905,0.2347844094038009,0.21532042324543,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.8165326714515686,0.3579334616661072,0.3430253565311432,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.7609875202178955,0.466575026512146,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7191615700721741,0.2409646362066269,0.2326715886592865,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.5802661776542664,0.1272151172161102,0.5934480428695679,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,294.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649554193019867,1.0,1.0,0.0,1.0,-2.221997261047364,2.2219932079315186,3.970437774114544e-06,1.7151402235031128,0.8970305323600769,0.8970305323600769,0.0,139.35406494140625,121.0,19424.134765625,-0.0,1153.5577392578125,1.0,283.1470642089844,284.4280700683594,288.7810974121094,290.0682373046875,293.1499938964844,293.1499938964844,283.1499938964844,35701.9140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965019106864929,1.0,0.0,0.0,3.6252148151397705,3.6252384185791016,8.769216037762817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.964599609375,0.0,1503.552978515625,1895.4371337890625,0.0,1583.2567138671875,0.8961493968963623,1.0,0.0,3.0,1.0,0.0
12164280,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7131770849227905,0.2347844094038009,0.21532042324543,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.8165326714515686,0.3579334616661072,0.3430253565311432,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.7609875202178955,0.466575026512146,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7191615700721741,0.2409646362066269,0.2326715886592865,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.5802661776542664,0.1272151172161102,0.5934480428695679,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,294.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649554193019867,1.0,1.0,0.0,1.0,-2.221997261047364,2.2219932079315186,3.970437774114544e-06,1.7151402235031128,0.8970305323600769,0.8970305323600769,0.0,139.35406494140625,121.0,19424.134765625,-0.0,1153.5577392578125,1.0,283.1470642089844,284.4280700683594,288.7810974121094,290.0682373046875,293.1499938964844,293.1499938964844,283.1499938964844,35701.9140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965019106864929,1.0,0.0,0.0,3.6252148151397705,3.6252384185791016,8.769216037762817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.964599609375,0.0,1503.552978515625,1895.4371337890625,0.0,1583.2567138671875,0.8961493968963623,1.0,0.0,3.0,1.0,0.0
12164340,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.7149547934532166,0.0,0.2131743878126144,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.8185393810272217,0.0,0.3396764099597931,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.0,0.458444595336914,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7206091284751892,0.0,0.2300772964954376,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.5808092355728149,0.0,0.5844801664352417,285.1982727050781,294.1499938964844,293.75,285.8157043457031,294.7526550292969,296.98248291015625,285.19659423828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.191732406616211,2.1917285919189453,3.863200163323199e-06,1.691464900970459,0.0,0.0,0.0,134.78700256347656,60.0,18980.94140625,-0.0,1104.042236328125,0.0,283.1499328613281,284.4178161621094,288.7828674316406,290.0605773925781,293.1499938964844,293.1499938964844,278.1499938964844,35170.78125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5804271697998047,3.580450296401977,8.553876682526607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.0479736328125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.7149547934532166,0.0,0.2131743878126144,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.8185393810272217,0.0,0.3396764099597931,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.0,0.458444595336914,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7206091284751892,0.0,0.2300772964954376,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.5808092355728149,0.0,0.5844801664352417,285.1982727050781,294.1499938964844,293.75,285.8157043457031,294.7526550292969,296.98248291015625,285.19659423828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.191732406616211,2.1917285919189453,3.863200163323199e-06,1.691464900970459,0.0,0.0,0.0,134.78700256347656,60.0,18980.94140625,-0.0,1104.042236328125,0.0,283.1499328613281,284.4178161621094,288.7828674316406,290.0605773925781,293.1499938964844,293.1499938964844,278.1499938964844,35170.78125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5804271697998047,3.580450296401977,8.553876682526607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.0479736328125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.1458786875009536,0.0,0.0016024457290768,297.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26153564453125,0.414602130651474,0.0,0.0016874574357643,297.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619934082031,0.414602130651474,0.0,0.0012463510502129,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598571777344,0.2982165813446045,0.0,0.0016874531283974,297.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542419433594,0.0,0.0,0.0080044781789183,285.2686767578125,294.1499938964844,293.6954650878906,285.789794921875,294.7281188964844,296.568603515625,284.5903625488281,0.0,0.0,0.7897216081619263,0.7897216081619263,0.2102783918380737,1.0,-0.0170766618102788,0.0171924550086259,-0.0001157922015408,-0.021493898704648,0.0,0.0,0.0,-0.0900078490376472,60.0,1172.7159423828125,-0.0,-1.9882172637153417e-05,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,5.157198756933212e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.072176527248947e-12,1.0722708528379532e-12,2.804918792354798e-18,4.852148544065571e-11,4.852141605171667e-11,7.067556885106177e-17,0.0,0.0,-0.0,0.0,0.0,1.2150798522263809e-21,4.598003311441339e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2551574707031,0.0,0.0,0.0008602066081948,297.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558288574219,0.0,0.0,0.0013277762336656,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547302246094,0.0,0.0,0.0020156519021838,297.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,0.0009262045496143,297.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25054931640625,0.0,0.0,0.0025409683585166,285.2609558105469,294.1499938964844,293.6464233398437,285.7675170898437,294.7155456542969,296.0650939941406,284.2889404296875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0092053608968853,0.0110037187114357,-0.0017983582802116,-0.025570061057806,0.0,0.0,0.0,-0.0494830049574375,60.0,513.400146484375,-0.0,-5.778712420578813e-06,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.975335226568571e-28,3.5153984830425633e-28,4.010126567378223e-31,-5.669515770773153e-18,-5.6654828516966514e-18,-4.0326040370111766e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,0.0001220410194946,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528991699219,0.0,0.0,0.0001407055824529,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494201660156,0.0,0.0,0.0001338279107585,297.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533874511719,0.0,0.0,0.0001291033113375,297.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491149902344,0.0,0.0,0.0005588852218352,285.2576904296875,294.1499938964844,293.5948791503906,285.7451171875,294.7130126953125,295.4589538574219,284.16217041015625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0013016855809837,0.0053302035667002,-0.0040285182185471,-0.0293440725654363,0.0,0.0,0.0,-0.0105297174304723,60.0,202.4818725585937,-0.0,-1.1552011613957805e-07,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0649518004252529e-39,-1.4294855829347108e-39,-3.3021738441660747e-40,-9.045029358985558e-21,-7.31202135220161e-21,-1.7330082087323404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521667480469,0.0,0.0,0.0001005543163046,297.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520446777344,0.0,0.0,0.0001061984512489,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,7.919714698800817e-05,297.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525634765625,0.0,0.0,0.0001059034475474,297.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483215332031,0.0,0.0,0.0005009980523027,285.2564697265625,294.1499938964844,293.5435485839844,285.72381591796875,294.7115783691406,294.9705810546875,284.1270446777344,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010715696262195,0.0014258590526878,-0.0003542893682606,-0.0330460779368877,0.0,0.0,0.0,-0.0110531402751803,60.0,78.20765686035156,-0.0,-7.828999315506735e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4398757502725604e-21,2.7917214407210048e-21,2.6481541076031624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,9.995101572712883e-05,297.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0001052571533364,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,7.775128324283287e-05,297.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.0,0.0,0.0001052533771144,297.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475280761719,0.0,0.0,0.000499257876072,285.2552185058594,294.1499938964844,293.49237060546875,285.7035522460937,294.7097473144531,294.5960388183594,284.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651987977325,6.387917039774038e-08,0.0010651348857209,-0.0343308746814727,0.0,0.0,0.0,-0.0114921545609831,60.0,32.641746520996094,-0.0,-7.73490640426644e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5412760572474126e-21,2.771440975429252e-21,2.769835081818162e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,9.990434045903383e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503356933594,0.0,0.0,0.0001052047300618,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.246826171875,0.0,0.0,7.770452793920413e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,0.0001052040679496,297.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466735839844,0.0,0.0,0.0004990383749827,285.2539367675781,294.1499938964844,293.4413757324219,285.6842956542969,294.7074279785156,294.3058166503906,284.1443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646197479218,1.3422017275388498e-08,0.0010646062437444,-0.034197486937046,0.0,0.0,0.0,-0.0114657627418637,60.0,16.19932746887207,-0.0,-7.727665263246308e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.542395255234418e-21,2.7712164088176402e-21,2.7711786444683855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.0,0.0,9.982226038118824e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484436035156,0.0,0.0,0.0001051182043738,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449645996094,0.0,0.0,7.764041947666556e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489318847656,0.0,0.0,0.0001051176295732,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24481201171875,0.0,0.0,0.0004986287094652,285.25115966796875,294.1499938964844,293.33990478515625,285.64862060546875,294.7014465332031,293.8956298828125,284.1869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.935653209686279,-0.0,-7.714942995562525e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5424215085253425e-21,2.771210754262672e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.0,0.0,9.982226038118824e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484436035156,0.0,0.0,0.0001051182043738,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449645996094,0.0,0.0,7.764041947666556e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489318847656,0.0,0.0,0.0001051176295732,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24481201171875,0.0,0.0,0.0004986287094652,285.25115966796875,294.1499938964844,293.33990478515625,285.64862060546875,294.7014465332031,293.8956298828125,284.1869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.935653209686279,-0.0,-7.714942995562525e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5424215085253425e-21,2.771210754262672e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,9.973988926503809e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463684082031,0.0,0.0,0.0001050314676831,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2429504394531,0.0,0.0,7.757634739391506e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2468566894531,0.0,0.0,0.0001050308928824,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427978515625,0.0,0.0,0.0004982173559255,285.2481689453125,294.1499938964844,293.2391357421875,285.6164855957031,294.6936950683594,293.6246643066406,284.2315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.768831253051758,-0.0,-7.702188042912894e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,9.973988926503809e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463684082031,0.0,0.0,0.0001050314676831,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2429504394531,0.0,0.0,7.757634739391506e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2468566894531,0.0,0.0,0.0001050308928824,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427978515625,0.0,0.0,0.0004982173559255,285.2481689453125,294.1499938964844,293.2391357421875,285.6164855957031,294.6936950683594,293.6246643066406,284.2315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.768831253051758,-0.0,-7.702188042912894e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,9.969781967811286e-05,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452697753906,0.0,0.0,0.0001049871571012,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,7.754362013656646e-05,298.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457275390625,0.0,0.0,0.0001049865895765,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,0.0004980072262696,285.24658203125,294.1499938964844,293.1881408691406,285.60137939453125,294.6890869140625,293.5190124511719,284.2538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624139104038,1.3162394729704374e-08,0.0010624007554724,-0.0335231944918632,0.0,0.0,0.0,-0.0113379759714007,60.0,6.6192803382873535,-0.0,-7.695677339825124e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442626953125,0.0,0.0,9.965713979909196e-05,298.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,0.0001049443162628,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24078369140625,0.0,0.0,7.751197699690238e-05,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,0.0001049437560141,298.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0004978040815331,285.2449951171875,294.1499938964844,293.1390991210937,285.5875244140625,294.6842041015625,293.4308166503906,284.2748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.533731460571289,-0.0,-7.689384773357234e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419128417969,0.0,0.0,9.957404108718038e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418212890625,0.0,0.0,0.0001048567937687,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384948730469,0.0,0.0,7.744732283754274e-05,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422790527344,0.0,0.0,0.0001048562407959,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,0.0004973890027031,285.2416381835937,294.1499938964844,293.03973388671875,285.5614624023437,294.6730041503906,293.2792053222656,284.3163146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.408524990081787,-0.0,-7.67653816069469e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419128417969,0.0,0.0,9.957404108718038e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418212890625,0.0,0.0,0.0001048567937687,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384948730469,0.0,0.0,7.744732283754274e-05,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422790527344,0.0,0.0,0.0001048562407959,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,0.0004973890027031,285.2416381835937,294.1499938964844,293.03973388671875,285.5614624023437,294.6730041503906,293.2792053222656,284.3163146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.408524990081787,-0.0,-7.67653816069469e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406921386719,0.0,0.0,9.953236440196632e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406005859375,0.0,0.0,0.0001048129124683,299.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373046875,0.0,0.0,7.741490844637156e-05,298.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,0.0001048123594955,298.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,0.0004971808521077,285.2398986816406,294.1499938964844,292.9903259277344,285.5494384765625,294.66680908203125,293.2132263183594,284.3363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.353557586669922,-0.0,-7.670100643508705e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,9.949061495717616e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0001047689438564,299.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2360534667969,0.0,0.0,7.738242857158184e-05,298.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23980712890625,0.0,0.0,0.0001047683981596,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359313964844,0.0,0.0,0.0004969723522663,285.2381286621094,294.1499938964844,292.94110107421875,285.5379943847656,294.6601867675781,293.1516418457031,284.3558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.299939155578613,-0.0,-7.663653889267152e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23687744140625,0.0,0.0,9.940691234078258e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,0.000104680788354,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335205078125,0.0,0.0,7.731731602689251e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372131347656,0.0,0.0,0.0001046802499331,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333984375,0.0,0.0,0.0004965543048456,285.2344665527344,294.1499938964844,292.8431701660156,285.51678466796875,294.6457824707031,293.0375671386719,284.393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.194992065429688,-0.0,-7.65073693287377e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23687744140625,0.0,0.0,9.940691234078258e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,0.000104680788354,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335205078125,0.0,0.0,7.731731602689251e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372131347656,0.0,0.0,0.0001046802499331,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333984375,0.0,0.0,0.0004965543048456,285.2344665527344,294.1499938964844,292.8431701660156,285.51678466796875,294.6457824707031,293.0375671386719,284.393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.194992065429688,-0.0,-7.65073693287377e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23419189453125,0.0,0.0,9.932295506587252e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341003417969,0.0,0.0,0.000104592370917,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308959960937,0.0,0.0,7.72520070313476e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23455810546875,0.0,0.0,0.0001045918397721,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2307434082031,0.0,0.0,0.0004961349768564,285.230712890625,294.1499938964844,292.7459716796875,285.49755859375,294.6298217773437,292.93133544921875,284.4288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.092335224151611,-0.0,-7.637792975856429e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23419189453125,0.0,0.0,9.932295506587252e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341003417969,0.0,0.0,0.000104592370917,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308959960937,0.0,0.0,7.72520070313476e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23455810546875,0.0,0.0,0.0001045918397721,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2307434082031,0.0,0.0,0.0004961349768564,285.230712890625,294.1499938964844,292.7459716796875,285.49755859375,294.6298217773437,292.93133544921875,284.4288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.092335224151611,-0.0,-7.637792975856429e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.0,0.0,9.923877951223405e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313232421875,0.0,0.0,0.0001045037206495,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281799316406,0.0,0.0,7.718652341281995e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317810058594,0.0,0.0,0.0001045032040565,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22802734375,0.0,0.0,0.0004957145429216,285.2268371582031,294.1499938964844,292.6494445800781,285.48004150390625,294.61236572265625,292.8298034667969,284.4625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.991769790649414,-0.0,-7.624826281471543e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.0,0.0,9.923877951223405e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313232421875,0.0,0.0,0.0001045037206495,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281799316406,0.0,0.0,7.718652341281995e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317810058594,0.0,0.0,0.0001045032040565,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22802734375,0.0,0.0,0.0004957145429216,285.2268371582031,294.1499938964844,292.6494445800781,285.48004150390625,294.61236572265625,292.8298034667969,284.4625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.991769790649414,-0.0,-7.624826281471543e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,9.917467832565308e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22918701171875,0.0,0.0,0.0001044362143147,299.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260437011719,0.0,0.0,7.713665399933234e-05,298.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296142578125,0.0,0.0,0.0001044356977217,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259216308594,0.0,0.0,0.0004953943425789,285.22381591796875,294.1499938964844,292.5765686035156,285.4676513671875,294.5981140136719,292.75469970703125,284.4869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.916700839996338,-0.0,-7.614958974500041e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
