time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12170520,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,9.593841969035566e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.0,0.0,0.0001010280684567,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,7.461923087248579e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,0.0001010277701425,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,0.0004792301333509,285.0782165527344,294.1499938964844,291.1503601074219,284.9986267089844,293.353271484375,291.0658569335937,284.984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,-0.0090119745582342,60.0,4.316590309143066,-0.0,-7.12536731839464e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,9.58616437856108e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,0.0001009472180157,299.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,7.455950981238857e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,0.0001009469197015,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,0.0004788466612808,285.0756225585937,294.1499938964844,291.1685791015625,284.9953308105469,293.331787109375,291.09393310546875,284.9886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910999983549,0.0,0.0,0.0,-0.0089644948020577,60.0,4.325051307678223,-0.0,-7.11395458097286e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,9.58616437856108e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,0.0001009472180157,299.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,7.455950981238857e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,0.0001009469197015,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,0.0004788466612808,285.0756225585937,294.1499938964844,291.1685791015625,284.9953308105469,293.331787109375,291.09393310546875,284.9886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910999983549,0.0,0.0,0.0,-0.0089644948020577,60.0,4.325051307678223,-0.0,-7.11395458097286e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,9.582341590430588e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,0.0001009069528663,299.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,7.45297729736194e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,0.000100906661828,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,0.0004786556819453,285.0743408203125,294.1499938964844,291.1749267578125,284.99285888671875,293.3212890625,291.1062316894531,284.99090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326964007210336e-09,0.0010210544569417,-0.0208662003278732,0.0,0.0,0.0,-0.0089408503845334,60.0,4.327443599700928,-0.0,-7.108274502343195e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,9.578527533449233e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,0.0001008667895803,299.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,7.450010889442638e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,0.000100866498542,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,0.000478465197375,285.07305908203125,294.1499938964844,291.1792297363281,284.9898376464844,293.3109436035156,291.11724853515625,284.9931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279386953802259e-09,0.0010206475853919,-0.0207416079938411,0.0,0.0,0.0,-0.0089172646403312,60.0,4.328567028045654,-0.0,-7.102610055653713e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,9.570929978508502e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,0.0001007867831503,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,7.444101356668398e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,0.000100786492112,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,0.0004780857125297,285.0705871582031,294.1499938964844,291.1811828613281,284.9818725585937,293.29058837890625,291.13525390625,284.9974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934086650609,0.0,0.0,0.0,-0.0088702803477644,60.0,4.326812744140625,-0.0,-7.091334452979936e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,9.570929978508502e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,0.0001007867831503,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,7.444101356668398e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,0.000100786492112,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,0.0004780857125297,285.0705871582031,294.1499938964844,291.1811828613281,284.9818725585937,293.29058837890625,291.13525390625,284.9974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934086650609,0.0,0.0,0.0,-0.0088702803477644,60.0,4.326812744140625,-0.0,-7.091334452979936e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,9.563373896526171e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,0.0001007072132779,299.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,7.43822383810766e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,0.0001007069295155,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,0.0004777082940563,285.0681457519531,294.1499938964844,291.17340087890625,284.97119140625,293.2705078125,291.1467590332031,285.0016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090356828915901e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.318641662597656,-0.0,-7.080129194036999e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,9.563373896526171e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,0.0001007072132779,299.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,7.43822383810766e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,0.0001007069295155,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,0.0004777082940563,285.0681457519531,294.1499938964844,291.17340087890625,284.97119140625,293.2705078125,291.1467590332031,285.0016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090356828915901e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.318641662597656,-0.0,-7.080129194036999e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,9.555859287502244e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,0.0001006280726869,299.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,7.432378333760425e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0001006277962005,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,0.0004773329710587,285.0657958984375,294.1499938964844,291.15478515625,284.9573974609375,293.2505798339844,291.1507568359375,285.0058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.30340576171875,-0.0,-7.068993568282167e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,9.555859287502244e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,0.0001006280726869,299.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,7.432378333760425e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0001006277962005,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,0.0004773329710587,285.0657958984375,294.1499938964844,291.15478515625,284.9573974609375,293.2505798339844,291.1507568359375,285.0058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.30340576171875,-0.0,-7.068993568282167e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,9.548386879032478e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,0.0001005493759294,299.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,7.426565571222454e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,0.000100549099443,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,0.0004769597144331,285.0635070800781,294.1499938964844,291.1242370605469,284.9402160644531,293.23052978515625,291.1463317871094,285.0099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.280376434326172,-0.0,-7.057929707343646e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,9.548386879032478e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,0.0001005493759294,299.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,7.426565571222454e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,0.000100549099443,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,0.0004769597144331,285.0635070800781,294.1499938964844,291.1242370605469,284.9402160644531,293.23052978515625,291.1463317871094,285.0099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.280376434326172,-0.0,-7.057929707343646e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,9.544665954308584e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,0.0001005102021736,299.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.0,0.0,7.423671922879294e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,0.0001005099256872,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,0.0004767738864757,285.0623779296875,294.1499938964844,291.1041259765625,284.93023681640625,293.2203674316406,291.1405334472656,285.0119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856991501853372e-09,0.0010170356836169,-0.0196353998035192,0.0,0.0,0.0,-0.0087078651413321,60.0,4.26559591293335,-0.0,-7.052424422226977e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,9.540955943521112e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,0.0001004711302812,299.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,7.420785550493747e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,0.0001004708537948,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,0.0004765885532833,285.061279296875,294.1499938964844,291.08062744140625,284.9192810058594,293.2101135253906,291.1322326660156,285.013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712965294897e-09,0.0010166399879381,-0.0195141974836587,0.0,0.0,0.0,-0.008684922941029,60.0,4.248618125915527,-0.0,-7.046936900678702e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,9.53356793615967e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,0.0001003933211904,299.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,7.415038271574304e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,0.00010039305198,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,0.0004762195167131,285.0591125488281,294.1499938964844,291.0229187011719,284.89422607421875,293.1891784667969,291.1081848144531,285.0178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718550243396294e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.207948684692383,-0.0,-7.036014437744599e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,9.53356793615967e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,0.0001003933211904,299.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,7.415038271574304e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,0.00010039305198,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,0.0004762195167131,285.0591125488281,294.1499938964844,291.0229187011719,284.89422607421875,293.1891784667969,291.1081848144531,285.0178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718550243396294e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.207948684692383,-0.0,-7.036014437744599e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,9.526203211862594e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,0.0001003157667582,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,7.409309910144657e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0001003154975478,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.0004758516734,285.0570068359375,294.1499938964844,290.95001220703125,284.8645935058594,293.1674194335937,291.07281494140625,285.021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150739690288,7.62668594944671e-09,0.0010150664020329,-0.0190322250127792,0.0,0.0,0.0,-0.0085936924442648,60.0,4.157101154327393,-0.0,-7.02513602846011e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,9.526203211862594e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,0.0001003157667582,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,7.409309910144657e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0001003154975478,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.0004758516734,285.0570068359375,294.1499938964844,290.95001220703125,284.8645935058594,293.1674194335937,291.07281494140625,285.021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150739690288,7.62668594944671e-09,0.0010150664020329,-0.0190322250127792,0.0,0.0,0.0,-0.0085936924442648,60.0,4.157101154327393,-0.0,-7.02513602846011e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.5157723990269e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,0.0001002059216261,299.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,7.401196489809081e-05,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0001002056596917,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,0.0004753306566271,285.054931640625,294.1499938964844,290.8644714355469,284.8321533203125,293.14471435546875,291.0263977050781,285.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496619325308984e-09,0.0010139544028788,-0.0186915677040815,0.0,0.0,0.0,-0.0085292141884565,60.0,4.0964131355285645,-0.0,-7.009747804431754e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.5157723990269e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,0.0001002059216261,299.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,7.401196489809081e-05,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0001002056596917,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,0.0004753306566271,285.054931640625,294.1499938964844,290.8644714355469,284.8321533203125,293.14471435546875,291.0263977050781,285.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496619325308984e-09,0.0010139544028788,-0.0186915677040815,0.0,0.0,0.0,-0.0085292141884565,60.0,4.0964131355285645,-0.0,-7.009747804431754e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,9.499528096057476e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,0.0001000348565867,299.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,7.388561789412051e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0001000345946522,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,0.000474519241834,285.0529479980469,294.1499938964844,290.7700500488281,284.7988586425781,293.1207275390625,290.9690856933594,285.029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294118642420244e-09,0.0010122229577973,-0.0181611906737089,0.0,0.0,0.0,-0.0084288269281387,60.0,4.026039123535156,-0.0,-6.985823830518711e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,9.499528096057476e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,0.0001000348565867,299.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,7.388561789412051e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0001000345946522,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,0.000474519241834,285.0529479980469,294.1499938964844,290.7700500488281,284.7988586425781,293.1207275390625,290.9690856933594,285.029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294118642420244e-09,0.0010122229577973,-0.0181611906737089,0.0,0.0,0.0,-0.0084288269281387,60.0,4.026039123535156,-0.0,-6.985823830518711e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,9.489376679994166e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,9.992795094149189e-05,299.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,7.38066592020914e-05,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,9.992769628297538e-05,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,0.000474012165796,285.052001953125,294.1499938964844,290.7197265625,284.7818298339844,293.1082458496094,290.9367980957031,285.0311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111482115462,7.167586524303715e-09,0.0010111409937962,-0.0178297739475965,0.0,0.0,0.0,-0.0083660995587706,60.0,3.987626075744629,-0.0,-6.97089603818313e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,9.47827793424949e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,9.981108451029286e-05,299.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,7.372032996499911e-05,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,9.981082257581876e-05,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,0.0004734577960334,285.051025390625,294.1499938964844,290.6674194335937,284.7645568847656,293.095458984375,290.9027404785156,285.0329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099653154611,7.029255844059889e-09,0.0010099582141265,-0.0174674503505229,0.0,0.0,0.0,-0.0082975234836339,60.0,3.9476358890533447,-0.0,-6.954594056196586e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,9.452959056943656e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.95444570435211e-05,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,7.352339889621362e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,9.95442023850046e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0004721930890809,285.0491638183594,294.1499938964844,290.55712890625,284.72918701171875,293.06884765625,290.8294677734375,285.03662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713693601057002e-09,0.0010072600562125,-0.0166408866643905,0.0,0.0,0.0,-0.0081410864368081,60.0,3.862501621246338,-0.0,-6.917477435308683e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,9.452959056943656e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.95444570435211e-05,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,7.352339889621362e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,9.95442023850046e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0004721930890809,285.0491638183594,294.1499938964844,290.55712890625,284.72918701171875,293.06884765625,290.8294677734375,285.03662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713693601057002e-09,0.0010072600562125,-0.0166408866643905,0.0,0.0,0.0,-0.0081410864368081,60.0,3.862501621246338,-0.0,-6.917477435308683e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,9.424479503650218e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,9.924454934662208e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,7.330188964260742e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,9.92443019640632e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,0.000470770522952,285.04736328125,294.1499938964844,290.4398193359375,284.6926574707031,293.04071044921875,290.7500305175781,285.04022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.770920515060425,-0.0,-6.87584815750597e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,9.424479503650218e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,9.924454934662208e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,7.330188964260742e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,9.92443019640632e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,0.000470770522952,285.04736328125,294.1499938964844,290.4398193359375,284.6926574707031,293.04071044921875,290.7500305175781,285.04022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.770920515060425,-0.0,-6.87584815750597e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,9.39400342758745e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.0,0.0,9.892361413221806e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,7.306484621949494e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,9.89233740256168e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,0.0004692481888923,285.0456237792969,294.1499938964844,290.316162109375,284.6548767089844,293.01104736328125,290.6659545898437,285.04376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.9789400097542975e-09,0.0010009772377088,-0.0147161893546581,0.0,0.0,0.0,-0.0077768377959728,60.0,3.674259185791016,-0.0,-6.8314399470637e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,9.39400342758745e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.0,0.0,9.892361413221806e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,7.306484621949494e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,9.89233740256168e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,0.0004692481888923,285.0456237792969,294.1499938964844,290.316162109375,284.6548767089844,293.01104736328125,290.6659545898437,285.04376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.9789400097542975e-09,0.0010009772377088,-0.0147161893546581,0.0,0.0,0.0,-0.0077768377959728,60.0,3.674259185791016,-0.0,-6.8314399470637e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.362833225168288e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,9.85953738563694e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,7.282240403583273e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,9.859513374976814e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,0.0004676911921706,285.0439453125,294.1499938964844,290.18670654296875,284.6157531738281,292.9797668457031,290.57830810546875,285.0472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590480522954522e-09,0.0009976554429158,-0.0136985480785369,0.0,0.0,0.0,-0.0075842612423002,60.0,3.573432922363281,-0.0,-6.786169848282952e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.362833225168288e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,9.85953738563694e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,7.282240403583273e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,9.859513374976814e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,0.0004676911921706,285.0439453125,294.1499938964844,290.18670654296875,284.6157531738281,292.9797668457031,290.57830810546875,285.0472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590480522954522e-09,0.0009976554429158,-0.0136985480785369,0.0,0.0,0.0,-0.0075842612423002,60.0,3.573432922363281,-0.0,-6.786169848282952e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,9.347426384920254e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,9.843312727753072e-05,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,7.270256901392713e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,9.843289444688708e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,0.0004669215995818,285.0431213378906,294.1499938964844,290.1200256347656,284.595703125,292.9634704589844,290.5334167480469,285.0489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.3984745562729586e-09,0.0009960136376321,-0.0131955379620194,0.0,0.0,0.0,-0.0074890754185616,60.0,3.521714687347412,-0.0,-6.763848858781786e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,9.332500485470518e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,9.827595204114914e-05,299.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,7.258648111019284e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,9.827571921050549e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.000466176046757,285.0423278808594,294.1499938964844,290.0521240234375,284.57525634765625,292.9466857910156,290.4878845214844,285.0506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944281773641,5.212465126192001e-09,0.0009944229386746,-0.0127082271501421,0.0,0.0,0.0,-0.0073968623764812,60.0,3.469316244125366,-0.0,-6.742260438841188e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,9.304484410677104e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,9.798092651180924e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,7.236856617964804e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,9.798069368116558e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,0.0004647765890695,285.040771484375,294.1499938964844,289.9130554199219,284.5332946777344,292.9118957519531,290.3954467773437,285.0540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914421243593,4.863307978553166e-09,0.0009914372349157,-0.0117934755980968,0.0,0.0,0.0,-0.0072237690910696,60.0,3.36318039894104,-0.0,-6.701830557176437e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,9.304484410677104e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,9.798092651180924e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,7.236856617964804e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,9.798069368116558e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,0.0004647765890695,285.040771484375,294.1499938964844,289.9130554199219,284.5332946777344,292.9118957519531,290.3954467773437,285.0540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914421243593,4.863307978553166e-09,0.0009914372349157,-0.0117934755980968,0.0,0.0,0.0,-0.0072237690910696,60.0,3.36318039894104,-0.0,-6.701830557176437e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,9.2802380095236e-05,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,9.77255986072123e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,7.217998063424602e-05,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,9.772536577656864e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,0.0004635654622688,285.0392761230469,294.1499938964844,289.7700500488281,284.4898986816406,292.87530517578125,290.3011169433594,285.057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561127475710691e-09,0.0009888530476018,-0.0110017741098999,0.0,0.0,0.0,-0.0070739644579589,60.0,3.25586485862732,-0.0,-6.666937935051466e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,9.2802380095236e-05,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,9.77255986072123e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,7.217998063424602e-05,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,9.772536577656864e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,0.0004635654622688,285.0392761230469,294.1499938964844,289.7700500488281,284.4898986816406,292.87530517578125,290.3011169433594,285.057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561127475710691e-09,0.0009888530476018,-0.0110017741098999,0.0,0.0,0.0,-0.0070739644579589,60.0,3.25586485862732,-0.0,-6.666937935051466e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
