time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12172860,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,9.261146624339744e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,9.75245566223748e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,7.203148561529815e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,9.752433106768876e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,0.0004626118461601,285.037841796875,294.1499938964844,289.623779296875,284.4449768066406,292.8369445800781,290.2045593261719,285.0606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868225315585,4.323180924359349e-09,0.0009868182241916,-0.0103783486410975,0.0,0.0,0.0,-0.0069560031406581,60.0,3.1481640338897705,-0.0,-6.639526617391311e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,9.261146624339744e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,9.75245566223748e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,7.203148561529815e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,9.752433106768876e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,0.0004626118461601,285.037841796875,294.1499938964844,289.623779296875,284.4449768066406,292.8369445800781,290.2045593261719,285.0606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868225315585,4.323180924359349e-09,0.0009868182241916,-0.0103783486410975,0.0,0.0,0.0,-0.0069560031406581,60.0,3.1481640338897705,-0.0,-6.639526617391311e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,9.248136484529824e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,9.738755034049972e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,7.193029159680009e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,9.738732478581368e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,0.0004619619867298,285.03643798828125,294.1499938964844,289.474853515625,284.39862060546875,292.79669189453125,290.1048889160156,285.0638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854353265836,4.161001765368155e-09,0.000985431135632,-0.0099534280598163,0.0,0.0,0.0,-0.0068756025284528,60.0,3.040753126144409,-0.0,-6.620875581120346e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,9.248136484529824e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,9.738755034049972e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,7.193029159680009e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,9.738732478581368e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,0.0004619619867298,285.03643798828125,294.1499938964844,289.474853515625,284.39862060546875,292.79669189453125,290.1048889160156,285.0638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854353265836,4.161001765368155e-09,0.000985431135632,-0.0099534280598163,0.0,0.0,0.0,-0.0068756025284528,60.0,3.040753126144409,-0.0,-6.620875581120346e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,9.24386695260182e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,9.734258492244408e-05,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,7.189708412624896e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,9.734236664371564e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,0.0004617487138602,285.0357666015625,294.1499938964844,289.39959716796875,284.3749084472656,292.7759094238281,290.0536193847656,285.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849799098446,4.1077647949805404e-09,0.0009849758353084,-0.0098139429464936,0.0,0.0,0.0,-0.0068492102436721,60.0,2.9872844219207764,-0.0,-6.614759229250923e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,9.241433144779876e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,9.731695899972692e-05,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,7.187815208453685e-05,298.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,9.73167407209985e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0004616271762643,285.0351257324219,294.1499938964844,289.32391357421875,284.350830078125,292.7546691894531,290.0011291503906,285.0670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847200708463,4.07740463614914e-09,0.0009847159963101,-0.0097343968227505,0.0,0.0,0.0,-0.0068341586738824,60.0,2.934049129486084,-0.0,-6.611272596046548e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,9.241131920134647e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,9.731377940624952e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,7.187580195022747e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,9.73135611275211e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,0.0004616121004801,285.0338134765625,294.1499938964844,289.17156982421875,284.3016357421875,292.7108459472656,289.89178466796875,285.07012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846871253103,4.0735645967515666e-09,0.000984683050774,-0.0097243357449769,0.0,0.0,0.0,-0.0068322541192173,60.0,2.8283653259277344,-0.0,-6.61083134900764e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,9.241131920134647e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,9.731377940624952e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,7.187580195022747e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,9.73135611275211e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,0.0004616121004801,285.0338134765625,294.1499938964844,289.17156982421875,284.3016357421875,292.7108459472656,289.89178466796875,285.07012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846871253103,4.0735645967515666e-09,0.000984683050774,-0.0097243357449769,0.0,0.0,0.0,-0.0068322541192173,60.0,2.8283653259277344,-0.0,-6.61083134900764e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.246050467481837e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.73655769485049e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,7.191405893536285e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,9.736535866977648e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,0.0004618578532245,285.0325927734375,294.1499938964844,289.0184020996094,284.2511291503906,292.6649780273437,289.7745361328125,285.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852104121819,4.13477430072362e-09,0.0009852063376456,-0.0098847113549709,0.0,0.0,0.0,-0.0068625980056822,60.0,2.7237982749938965,-0.0,-6.617862169377986e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.246050467481837e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.73655769485049e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,7.191405893536285e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,9.736535866977648e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,0.0004618578532245,285.0325927734375,294.1499938964844,289.0184020996094,284.2511291503906,292.6649780273437,289.7745361328125,285.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852104121819,4.13477430072362e-09,0.0009852063376456,-0.0098847113549709,0.0,0.0,0.0,-0.0068625980056822,60.0,2.7237982749938965,-0.0,-6.617862169377986e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,9.25438798731193e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,9.745336865307765e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687255859375,0.0,0.0,7.197890226962045e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,9.745315765030682e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06866455078125,0.0,0.0,0.0004622743290383,285.0314025878906,294.1499938964844,288.8651123046875,284.19940185546875,292.61724853515625,289.6493835449219,285.076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860980790108,4.238573492187925e-09,0.0009860938880592,-0.0101566733792424,0.0,0.0,0.0,-0.0069140549749135,60.0,2.62007999420166,-0.0,-6.62979360299687e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,9.25438798731193e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,9.745336865307765e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687255859375,0.0,0.0,7.197890226962045e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,9.745315765030682e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06866455078125,0.0,0.0,0.0004622743290383,285.0314025878906,294.1499938964844,288.8651123046875,284.19940185546875,292.61724853515625,289.6493835449219,285.076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860980790108,4.238573492187925e-09,0.0009860938880592,-0.0101566733792424,0.0,0.0,0.0,-0.0069140549749135,60.0,2.62007999420166,-0.0,-6.62979360299687e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,9.263920219382273e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,9.75537477643229e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674743652344,0.0,0.0,7.205303700175136e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06903076171875,0.0,0.0,9.75535367615521e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674133300781,0.0,0.0,0.0004627505259122,285.0302429199219,294.1499938964844,288.7122497558594,284.1465759277344,292.56768798828125,289.51641845703125,285.0791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871132206171,4.357264327126131e-09,0.0009871087968349,-0.0104676503688097,0.0,0.0,0.0,-0.0069728954695165,60.0,2.5169925689697266,-0.0,-6.643449523835443e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,9.263920219382273e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,9.75537477643229e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674743652344,0.0,0.0,7.205303700175136e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06903076171875,0.0,0.0,9.75535367615521e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674133300781,0.0,0.0,0.0004627505259122,285.0302429199219,294.1499938964844,288.7122497558594,284.1465759277344,292.56768798828125,289.51641845703125,285.0791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871132206171,4.357264327126131e-09,0.0009871087968349,-0.0104676503688097,0.0,0.0,0.0,-0.0069728954695165,60.0,2.5169925689697266,-0.0,-6.643449523835443e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682373046875,0.0,0.0,9.268350549973547e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682067871094,0.0,0.0,9.760039392858744e-05,299.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668640136719,0.0,0.0,7.208748866105452e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683898925781,0.0,0.0,9.760019020177424e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668029785156,0.0,0.0,0.0004629718023352,285.0296936035156,294.1499938964844,288.6361999511719,284.1197814941406,292.5421447753906,289.4470520019531,285.08056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875849355012,4.4124219833463485e-09,0.0009875805117189,-0.0106121646240353,0.0,0.0,0.0,-0.0070002400316298,60.0,2.4656131267547607,-0.0,-6.649800354807668e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.067626953125,0.0,0.0,9.272243914892896e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675964355469,0.0,0.0,9.764139394974336e-05,299.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662536621094,0.0,0.0,7.211777119664475e-05,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677795410156,0.0,0.0,9.764119022293016e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661926269531,0.0,0.0,0.0004631663032341,285.0291748046875,294.1499938964844,288.5604858398437,284.0927734375,292.5162048339844,289.3763732910156,285.0820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879994904622,4.460893432423063e-09,0.00098799506668,-0.0107391607016325,0.0,0.0,0.0,-0.0070242695510387,60.0,2.4142935276031494,-0.0,-6.655384510168005e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,9.277464414481074e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663757324219,0.0,0.0,9.769636380951852e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,7.21583710401319e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665588378906,0.0,0.0,9.769616008270532e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06500244140625,0.0,0.0,0.0004634271026588,285.0281066894531,294.1499938964844,288.4104309082031,284.0381774902344,292.4630432128906,289.2320861816406,285.0848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885552572086,4.525861019288868e-09,0.000988550717011,-0.0109093766659498,0.0,0.0,0.0,-0.0070564774796366,60.0,2.3118369579315186,-0.0,-6.662872209517445e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,9.277464414481074e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663757324219,0.0,0.0,9.769636380951852e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,7.21583710401319e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665588378906,0.0,0.0,9.769616008270532e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06500244140625,0.0,0.0,0.0004634271026588,285.0281066894531,294.1499938964844,288.4104309082031,284.0381774902344,292.4630432128906,289.2320861816406,285.0848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885552572086,4.525861019288868e-09,0.000988550717011,-0.0109093766659498,0.0,0.0,0.0,-0.0070564774796366,60.0,2.3118369579315186,-0.0,-6.662872209517445e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,9.278650395572186e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,9.770885662874208e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639038085937,0.0,0.0,7.216759695438668e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653991699219,0.0,0.0,9.770865290192889e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638427734375,0.0,0.0,0.0004634863580577,285.027099609375,294.1499938964844,288.2626953125,283.98291015625,292.4082336425781,289.08575439453125,285.0875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886812185868,4.540567033473053e-09,0.0009886766783893,-0.0109479064121842,0.0,0.0,0.0,-0.0070637688040733,60.0,2.209768772125244,-0.0,-6.664567564484969e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,9.278650395572186e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,9.770885662874208e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639038085937,0.0,0.0,7.216759695438668e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653991699219,0.0,0.0,9.770865290192889e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638427734375,0.0,0.0,0.0004634863580577,285.027099609375,294.1499938964844,288.2626953125,283.98291015625,292.4082336425781,289.08575439453125,285.0875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886812185868,4.540567033473053e-09,0.0009886766783893,-0.0109479064121842,0.0,0.0,0.0,-0.0070637688040733,60.0,2.209768772125244,-0.0,-6.664567564484969e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,9.275782940676436e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640563964844,0.0,0.0,9.76786541286856e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627746582031,0.0,0.0,7.214528159238398e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0642395019531,0.0,0.0,9.76784504018724e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627136230469,0.0,0.0,0.000463343138108,285.0261535644531,294.1499938964844,288.1178894042969,283.9272155761719,292.3517761230469,288.9400329589844,285.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883750462904,4.504761452750472e-09,0.0009883705060929,-0.0108540961518883,0.0,0.0,0.0,-0.0070460187271237,60.0,2.1085495948791504,-0.0,-6.660439311190204e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,9.275782940676436e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640563964844,0.0,0.0,9.76786541286856e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627746582031,0.0,0.0,7.214528159238398e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0642395019531,0.0,0.0,9.76784504018724e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627136230469,0.0,0.0,0.000463343138108,285.0261535644531,294.1499938964844,288.1178894042969,283.9272155761719,292.3517761230469,288.9400329589844,285.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883750462904,4.504761452750472e-09,0.0009883705060929,-0.0108540961518883,0.0,0.0,0.0,-0.0070460187271237,60.0,2.1085495948791504,-0.0,-6.660439311190204e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630187988281,0.0,0.0,9.26982465898618e-05,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629577636719,0.0,0.0,9.761590627022088e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06170654296875,0.0,0.0,7.209894101833925e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631408691406,0.0,0.0,9.761570981936528e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616455078125,0.0,0.0,0.0004630455223377,285.0252685546875,294.1499938964844,287.9766845703125,283.8713073730469,292.2937927246094,288.7968444824219,285.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877396514639,4.43045466980152e-09,0.0009877352276816,-0.010659409686923,0.0,0.0,0.0,-0.0070091816596686,60.0,2.0087904930114746,-0.0,-6.651877271224296e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630187988281,0.0,0.0,9.26982465898618e-05,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629577636719,0.0,0.0,9.761590627022088e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06170654296875,0.0,0.0,7.209894101833925e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631408691406,0.0,0.0,9.761570981936528e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616455078125,0.0,0.0,0.0004630455223377,285.0252685546875,294.1499938964844,287.9766845703125,283.8713073730469,292.2937927246094,288.7968444824219,285.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877396514639,4.43045466980152e-09,0.0009877352276816,-0.010659409686923,0.0,0.0,0.0,-0.0070091816596686,60.0,2.0087904930114746,-0.0,-6.651877271224296e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624694824219,0.0,0.0,9.266037523048e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624389648437,0.0,0.0,9.757602674653754e-05,299.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611572265625,0.0,0.0,7.206948066595942e-05,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626220703125,0.0,0.0,9.757583029568195e-05,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611267089844,0.0,0.0,0.0004628563474398,285.0248107910156,294.1499938964844,287.9075927734375,283.84332275390625,292.2642822265625,288.7266540527344,285.0941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873358067125,4.383231111404484e-09,0.0009873313829302,-0.0105356825515627,0.0,0.0,0.0,-0.0069857710041105,60.0,1.959688186645508,-0.0,-6.646438777124787e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619506835937,0.0,0.0,9.261957893613726e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619201660156,0.0,0.0,9.753306221682578e-05,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606384277344,0.0,0.0,7.203775021480396e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06207275390625,0.0,0.0,9.75328730419278e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06060791015625,0.0,0.0,0.0004626525915227,285.0244140625,294.1499938964844,287.8396301269531,283.8153686523437,292.23443603515625,288.6575012207031,285.0954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332368686021937e-09,0.0009868964552879,-0.0104024214670062,0.0,0.0,0.0,-0.0069605563767254,60.0,1.9112441539764404,-0.0,-6.640583904982122e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609130859375,0.0,0.0,9.25321292015724e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608825683594,0.0,0.0,9.744097769726068e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,7.196973456302658e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610656738281,0.0,0.0,9.744078852236272e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595703125,0.0,0.0,0.0004622158012352,285.0235900878906,294.1499938964844,287.7074279785156,283.7596435546875,292.173828125,288.5225830078125,285.0979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.2233474495390055e-09,0.0009859642013907,-0.0101167792454361,0.0,0.0,0.0,-0.0069065098650753,60.0,1.8165971040725708,-0.0,-6.628042825695958e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609130859375,0.0,0.0,9.25321292015724e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608825683594,0.0,0.0,9.744097769726068e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,7.196973456302658e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610656738281,0.0,0.0,9.744078852236272e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595703125,0.0,0.0,0.0004622158012352,285.0235900878906,294.1499938964844,287.7074279785156,283.7596435546875,292.173828125,288.5225830078125,285.0979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.2233474495390055e-09,0.0009859642013907,-0.0101167792454361,0.0,0.0,0.0,-0.0069065098650753,60.0,1.8165971040725708,-0.0,-6.628042825695958e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599365234375,0.0,0.0,9.244206739822404e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05987548828125,0.0,0.0,9.734612831380218e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05865478515625,0.0,0.0,7.18996743671596e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06005859375,0.0,0.0,9.73459391389042e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05859375,0.0,0.0,0.000461765914224,285.0228271484375,294.1499938964844,287.58062744140625,283.704345703125,292.11212158203125,288.3923645019531,285.100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850081987679,4.111060381006837e-09,0.0009850040078163,-0.0098225781694054,0.0,0.0,0.0,-0.0068508442491292,60.0,1.725441336631775,-0.0,-6.615137948529083e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599365234375,0.0,0.0,9.244206739822404e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05987548828125,0.0,0.0,9.734612831380218e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05865478515625,0.0,0.0,7.18996743671596e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06005859375,0.0,0.0,9.73459391389042e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05859375,0.0,0.0,0.000461765914224,285.0228271484375,294.1499938964844,287.58062744140625,283.704345703125,292.11212158203125,288.3923645019531,285.100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850081987679,4.111060381006837e-09,0.0009850040078163,-0.0098225781694054,0.0,0.0,0.0,-0.0068508442491292,60.0,1.725441336631775,-0.0,-6.615137948529083e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589599609375,0.0,0.0,9.23803381738253e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,9.728113218443468e-05,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,7.185166032286361e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591125488281,0.0,0.0,9.728094300953671e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.0,0.0,0.0004614575882442,285.0220947265625,294.1499938964844,287.4598999023437,283.6498107910156,292.04931640625,288.2666320800781,285.10272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034087730531155e-09,0.0009843456791713,-0.0096209021285176,0.0,0.0,0.0,-0.0068126847036182,60.0,1.638754963874817,-0.0,-6.606298796896226e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589599609375,0.0,0.0,9.23803381738253e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,9.728113218443468e-05,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,7.185166032286361e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591125488281,0.0,0.0,9.728094300953671e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.0,0.0,0.0004614575882442,285.0220947265625,294.1499938964844,287.4598999023437,283.6498107910156,292.04931640625,288.2666320800781,285.10272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034087730531155e-09,0.0009843456791713,-0.0096209021285176,0.0,0.0,0.0,-0.0068126847036182,60.0,1.638754963874817,-0.0,-6.606298796896226e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580444335937,0.0,0.0,9.2310830950737e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580139160156,0.0,0.0,9.720792877487838e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567932128906,0.0,0.0,7.179759995779023e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.0,0.0,9.720774687593804e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567626953125,0.0,0.0,0.0004611104086507,285.0214233398437,294.1499938964844,287.3458557128906,283.5962219238281,291.9856262207031,288.14483642578125,285.1050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836086537688,3.947416615801558e-09,0.0009836046956479,-0.0093938130885362,0.0,0.0,0.0,-0.0067697186022996,60.0,1.5566562414169312,-0.0,-6.596353330223792e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580444335937,0.0,0.0,9.2310830950737e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580139160156,0.0,0.0,9.720792877487838e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567932128906,0.0,0.0,7.179759995779023e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.0,0.0,9.720774687593804e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567626953125,0.0,0.0,0.0004611104086507,285.0214233398437,294.1499938964844,287.3458557128906,283.5962219238281,291.9856262207031,288.14483642578125,285.1050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836086537688,3.947416615801558e-09,0.0009836046956479,-0.0093938130885362,0.0,0.0,0.0,-0.0067697186022996,60.0,1.5566562414169312,-0.0,-6.596353330223792e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575866699219,0.0,0.0,9.225749818142503e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575561523437,0.0,0.0,9.71517656580545e-05,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563659667969,0.0,0.0,7.175611244747415e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,9.715158375911416e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563049316406,0.0,0.0,0.0004608439921867,285.0211181640625,294.1499938964844,287.2915344238281,283.56988525390625,291.9534912109375,288.0859069824219,285.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.880936461087003e-09,0.0009830362396314,-0.0092196268960833,0.0,0.0,0.0,-0.0067367618903517,60.0,1.517110824584961,-0.0,-6.588729917211823e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0571594238281,0.0,0.0,9.219493222190069e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,9.708588186185808e-05,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559387207031,0.0,0.0,7.170745084295049e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572814941406,0.0,0.0,9.708569996291772e-05,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558776855469,0.0,0.0,0.000460531504359,285.02081298828125,294.1499938964844,287.2391052246094,283.5438842773437,291.92120361328125,288.0287780761719,285.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823733707889,3.802954395837332e-09,0.0009823695290833,-0.0090153021737933,0.0,0.0,0.0,-0.0066981031559407,60.0,1.478754639625549,-0.0,-6.579792710681431e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563049316406,0.0,0.0,9.206015965901317e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.0,0.0,9.69439570326358e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550842285156,0.0,0.0,7.160261884564534e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,9.694377513369544e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550231933594,0.0,0.0,0.0004598582745529,285.02020263671875,294.1499938964844,287.1402893066406,283.4930419921875,291.8562316894531,287.92010498046875,285.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809366893023,3.63496610589209e-09,0.000980932964012,-0.0085751451551914,0.0,0.0,0.0,-0.0066148242913186,60.0,1.405775547027588,-0.0,-6.560561871538084e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563049316406,0.0,0.0,9.206015965901317e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.0,0.0,9.69439570326358e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550842285156,0.0,0.0,7.160261884564534e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,9.694377513369544e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550231933594,0.0,0.0,0.0004598582745529,285.02020263671875,294.1499938964844,287.1402893066406,283.4930419921875,291.8562316894531,287.92010498046875,285.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809366893023,3.63496610589209e-09,0.000980932964012,-0.0085751451551914,0.0,0.0,0.0,-0.0066148242913186,60.0,1.405775547027588,-0.0,-6.560561871538084e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05548095703125,0.0,0.0,9.192700235871598e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,9.680373477749528e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542907714844,0.0,0.0,7.149905286496505e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556030273437,0.0,0.0,9.680356015451252e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542297363281,0.0,0.0,0.0004591931647155,285.0196533203125,294.1499938964844,287.04998779296875,283.4439392089844,291.7908630371094,287.8192749023437,285.1114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795172372832,3.4690037509221842e-09,0.0009795137448236,-0.0081402910873293,0.0,0.0,0.0,-0.0065325489267706,60.0,1.338625192642212,-0.0,-6.54159038049329e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
