time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12175200,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05548095703125,0.0,0.0,9.192700235871598e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,9.680373477749528e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542907714844,0.0,0.0,7.149905286496505e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556030273437,0.0,0.0,9.680356015451252e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542297363281,0.0,0.0,0.0004591931647155,285.0196533203125,294.1499938964844,287.04998779296875,283.4439392089844,291.7908630371094,287.8192749023437,285.1114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795172372832,3.4690037509221842e-09,0.0009795137448236,-0.0081402910873293,0.0,0.0,0.0,-0.0065325489267706,60.0,1.338625192642212,-0.0,-6.54159038049329e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546875,0.0,0.0,9.179041080642492e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,9.665988909546286e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.0,0.0,7.139280933188275e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,9.665971447248012e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.053466796875,0.0,0.0,0.0004585108545143,285.0191650390625,294.1499938964844,286.9642944335937,283.39483642578125,291.7251892089844,287.72528076171875,285.113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780613472685,3.298757045300249e-09,0.0009780579712241,-0.0076942066662013,0.0,0.0,0.0,-0.0064481501467525,60.0,1.275834560394287,-0.0,-6.522157036670252e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546875,0.0,0.0,9.179041080642492e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,9.665988909546286e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.0,0.0,7.139280933188275e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,9.665971447248012e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.053466796875,0.0,0.0,0.0004585108545143,285.0191650390625,294.1499938964844,286.9642944335937,283.39483642578125,291.7251892089844,287.72528076171875,285.113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780613472685,3.298757045300249e-09,0.0009780579712241,-0.0076942066662013,0.0,0.0,0.0,-0.0064481501467525,60.0,1.275834560394287,-0.0,-6.522157036670252e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539245605469,0.0,0.0,9.160841727862136e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05389404296875,0.0,0.0,9.646824037190528e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,7.12512555764988e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,9.646806574892251e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527038574219,0.0,0.0,0.0004576017672661,285.0187072753906,294.1499938964844,286.8788452148437,283.3439025878906,291.6593017578125,287.6395263671875,285.115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761217515915,3.071946252930502e-09,0.0009761186665855,-0.0070999050512909,0.0,0.0,0.0,-0.0063357111066579,60.0,1.214612603187561,-0.0,-6.49631246574245e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539245605469,0.0,0.0,9.160841727862136e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05389404296875,0.0,0.0,9.646824037190528e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,7.12512555764988e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,9.646806574892251e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527038574219,0.0,0.0,0.0004576017672661,285.0187072753906,294.1499938964844,286.8788452148437,283.3439025878906,291.6593017578125,287.6395263671875,285.115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761217515915,3.071946252930502e-09,0.0009761186665855,-0.0070999050512909,0.0,0.0,0.0,-0.0063357111066579,60.0,1.214612603187561,-0.0,-6.49631246574245e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535583496094,0.0,0.0,9.14917400223203e-05,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05352783203125,0.0,0.0,9.634537855163217e-05,299.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,7.116050983313471e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536804199219,0.0,0.0,9.634520392864944e-05,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523681640625,0.0,0.0,0.0004570189921651,285.0184631347656,294.1499938964844,286.8362121582031,283.3178100585937,291.6263122558594,287.599853515625,285.116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748784359544,2.9265507794917767e-09,0.0009748755255714,-0.0067189279943704,0.0,0.0,0.0,-0.0062636327929794,60.0,1.1840336322784424,-0.0,-6.479771741396689e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531921386719,0.0,0.0,9.1373389295768e-05,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,9.62207413977012e-05,299.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05206298828125,0.0,0.0,7.106845441740006e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533142089844,0.0,0.0,9.622057405067608e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.052001953125,0.0,0.0,0.0004564277769532,285.0182800292969,294.1499938964844,286.793701171875,283.2913513183594,291.59326171875,287.5625915527344,285.1174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736170177347,2.779060981339398e-09,0.000973614223767,-0.0063324603252112,0.0,0.0,0.0,-0.0061905151233077,60.0,1.153462529182434,-0.0,-6.46301501205926e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525207519531,0.0,0.0,9.118875459535047e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0524597167969,0.0,0.0,9.6026313258335e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513610839844,0.0,0.0,7.092484884196892e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526123046875,0.0,0.0,9.602614591130988e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05133056640625,0.0,0.0,0.0004555055347736,285.01788330078125,294.1499938964844,286.7089233398437,283.2373962402344,291.5270080566406,287.4930419921875,285.1192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716490167193,2.548968813798069e-09,0.0009716464555822,-0.0057295439764857,0.0,0.0,0.0,-0.0060764476656913,60.0,1.092884182929993,-0.0,-6.436916066832056e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525207519531,0.0,0.0,9.118875459535047e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0524597167969,0.0,0.0,9.6026313258335e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513610839844,0.0,0.0,7.092484884196892e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526123046875,0.0,0.0,9.602614591130988e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05133056640625,0.0,0.0,0.0004555055347736,285.01788330078125,294.1499938964844,286.7089233398437,283.2373962402344,291.5270080566406,287.4930419921875,285.1192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716490167193,2.548968813798069e-09,0.0009716464555822,-0.0057295439764857,0.0,0.0,0.0,-0.0060764476656913,60.0,1.092884182929993,-0.0,-6.436916066832056e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518493652344,0.0,0.0,9.101971954805776e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05181884765625,0.0,0.0,9.58483142312616e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507202148437,0.0,0.0,7.079337228788063e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519714355469,0.0,0.0,9.584814688423648e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506591796875,0.0,0.0,0.0004546611744444,285.0175170898437,294.1499938964844,286.62457275390625,283.1822204589844,291.4606018066406,287.4298095703125,285.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698473731987,2.338308879856754e-09,0.0009698449866846,-0.0051775411702692,0.0,0.0,0.0,-0.0059720138087868,60.0,1.0331816673278809,-0.0,-6.413067410449004e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518493652344,0.0,0.0,9.101971954805776e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05181884765625,0.0,0.0,9.58483142312616e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507202148437,0.0,0.0,7.079337228788063e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519714355469,0.0,0.0,9.584814688423648e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506591796875,0.0,0.0,0.0004546611744444,285.0175170898437,294.1499938964844,286.62457275390625,283.1822204589844,291.4606018066406,287.4298095703125,285.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698473731987,2.338308879856754e-09,0.0009698449866846,-0.0051775411702692,0.0,0.0,0.0,-0.0059720138087868,60.0,1.0331816673278809,-0.0,-6.413067410449004e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.0,0.0,9.084576595341788e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.0,0.0,9.566512744640931e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.0,0.0,7.065806858008727e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05133056640625,0.0,0.0,9.56649673753418e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.050048828125,0.0,0.0,0.0004537922504823,285.0172119140625,294.1499938964844,286.540771484375,283.1260681152344,291.3940124511719,287.3728942871094,285.12274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679933427833,2.121521180953323e-09,0.0009679912473075,-0.0046094767749309,0.0,0.0,0.0,-0.0058645429089665,60.0,0.9741654992103576,-0.0,-6.388571449633673e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.0,0.0,9.084576595341788e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.0,0.0,9.566512744640931e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.0,0.0,7.065806858008727e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05133056640625,0.0,0.0,9.56649673753418e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.050048828125,0.0,0.0,0.0004537922504823,285.0172119140625,294.1499938964844,286.540771484375,283.1260681152344,291.3940124511719,287.3728942871094,285.12274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679933427833,2.121521180953323e-09,0.0009679912473075,-0.0046094767749309,0.0,0.0,0.0,-0.0058645429089665,60.0,0.9741654992103576,-0.0,-6.388571449633673e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05059814453125,0.0,0.0,9.063942707143724e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,9.544783824821934e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04949951171875,0.0,0.0,7.049758278299123e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507202148437,0.0,0.0,9.544767817715184e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,0.0004527615674305,285.0169372558594,294.1499938964844,286.4574890136719,283.06915283203125,291.3272705078125,287.3232116699219,285.1243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657943737693,1.8643855348443594e-09,0.0009657925111241,-0.0039356793276965,0.0,0.0,0.0,-0.0057370699942111,60.0,0.9155804514884948,-0.0,-6.359576332215512e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05059814453125,0.0,0.0,9.063942707143724e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,9.544783824821934e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04949951171875,0.0,0.0,7.049758278299123e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507202148437,0.0,0.0,9.544767817715184e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,0.0004527615674305,285.0169372558594,294.1499938964844,286.4574890136719,283.06915283203125,291.3272705078125,287.3232116699219,285.1243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657943737693,1.8643855348443594e-09,0.0009657925111241,-0.0039356793276965,0.0,0.0,0.0,-0.0057370699942111,60.0,0.9155804514884948,-0.0,-6.359576332215512e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503234863281,0.0,0.0,9.052486711880192e-05,298.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,9.532720287097618e-05,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492248535156,0.0,0.0,7.040847413009033e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504150390625,0.0,0.0,9.532704279990868e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491943359375,0.0,0.0,0.0004521893279161,285.0168151855469,294.1499938964844,286.4161071777344,283.0404357910156,291.2938537597656,287.30194091796875,285.12518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645735262893,1.7216289505128655e-09,0.0009645718382671,-0.0035615980159491,0.0,0.0,0.0,-0.0056662992574274,60.0,0.8864324688911438,-0.0,-6.343508118789033e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,9.040970326168464e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04998779296875,0.0,0.0,9.520591993350536e-05,299.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,7.031889981590211e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501403808594,0.0,0.0,9.520576713839546e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,0.0004516140616033,285.0166931152344,294.1499938964844,286.3748779296875,283.0116271972656,291.2604064941406,287.2831726074219,285.1259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633460431359,1.578114194877855e-09,0.0009633444715291,-0.0031855287961661,0.0,0.0,0.0,-0.0055951522663235,60.0,0.8574114441871643,-0.0,-6.327374535430863e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04949951171875,0.0,0.0,9.020877769216896e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.0,0.0,9.499434236204252e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484313964844,0.0,0.0,7.016262679826468e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495910644531,0.0,0.0,9.4994182290975e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,0.00045061041601,285.0164794921875,294.1499938964844,286.2929382324219,282.9537353515625,291.1934509277344,287.2522888183594,285.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612045250833,1.3277318133830818e-09,0.0009612031863071,-0.0025294185616075,0.0,0.0,0.0,-0.0054710255935788,60.0,0.7999566793441772,-0.0,-6.29927612294523e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04949951171875,0.0,0.0,9.020877769216896e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.0,0.0,9.499434236204252e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484313964844,0.0,0.0,7.016262679826468e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495910644531,0.0,0.0,9.4994182290975e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,0.00045061041601,285.0164794921875,294.1499938964844,286.2929382324219,282.9537353515625,291.1934509277344,287.2522888183594,285.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612045250833,1.3277318133830818e-09,0.0009612031863071,-0.0025294185616075,0.0,0.0,0.0,-0.0054710255935788,60.0,0.7999566793441772,-0.0,-6.29927612294523e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,9.0111636382062e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.0,0.0,9.48920423979871e-05,299.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480651855469,0.0,0.0,7.008706597844139e-05,298.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492248535156,0.0,0.0,9.48918823269196e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480041503906,0.0,0.0,0.0004501251678448,285.016357421875,294.1499938964844,286.2352905273437,282.9125366210937,291.1458740234375,287.2352905273437,285.12860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601688943803,1.2066613264138935e-09,0.0009601676720194,-0.0022121602669358,0.0,0.0,0.0,-0.0054110041819512,60.0,0.7599325180053711,-0.0,-6.28571186211957e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,9.008223423734309e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,9.486108319833876e-05,299.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04791259765625,0.0,0.0,7.006419764366001e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.0,0.0,9.486092312727123e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478820800781,0.0,0.0,0.0004499783099163,285.0163269042969,294.1499938964844,286.2117919921875,282.8956604003906,291.1263732910156,287.2291564941406,285.1289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598555043339,1.170016750151603e-09,0.0009598543401807,-0.0021161350887268,0.0,0.0,0.0,-0.0053928378038108,60.0,0.7437549829483032,-0.0,-6.281609188363292e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,9.003709419630468e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.0,0.0,9.481354209128769e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,7.002908387221396e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04864501953125,0.0,0.0,9.481338929617776e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04742431640625,0.0,0.0,0.0004497528425417,285.0162353515625,294.1499938964844,286.1314697265625,282.8376159667969,291.0598449707031,287.2095947265625,285.13043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009359047980979,1.090216028565294e-09,0.0009359036921523,-0.0019302894361317,0.0,0.0,0.0,-0.0052363174036145,60.0,0.6823204159736633,-0.0,-6.275309516468043e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,9.003709419630468e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.0,0.0,9.481354209128769e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,7.002908387221396e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04864501953125,0.0,0.0,9.481338929617776e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04742431640625,0.0,0.0,0.0004497528425417,285.0162353515625,294.1499938964844,286.1314697265625,282.8376159667969,291.0598449707031,287.2095947265625,285.13043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009359047980979,1.090216028565294e-09,0.0009359036921523,-0.0019302894361317,0.0,0.0,0.0,-0.0052363174036145,60.0,0.6823204159736633,-0.0,-6.275309516468043e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05133056640625,0.0,0.0,9.003640298033133e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,9.481281449552624e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504150390625,0.0,0.0,7.002854545135051e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513916015625,0.0,0.0,9.481266170041636e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502319335937,0.0,0.0,0.0004497494082897,285.0212097167969,294.1499938964844,286.0520324707031,282.7798156738281,290.99688720703125,287.1899719238281,285.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008966563036665,1.050000197899692e-09,0.0008966552559286,-0.0018638103501871,0.0,0.0,0.0,-0.0050208237953484,60.0,0.5988227128982544,-0.0,-6.275207198314092e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05133056640625,0.0,0.0,9.003640298033133e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,9.481281449552624e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504150390625,0.0,0.0,7.002854545135051e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513916015625,0.0,0.0,9.481266170041636e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502319335937,0.0,0.0,0.0004497494082897,285.0212097167969,294.1499938964844,286.0520324707031,282.7798156738281,290.99688720703125,287.1899719238281,285.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008966563036665,1.050000197899692e-09,0.0008966552559286,-0.0018638103501871,0.0,0.0,0.0,-0.0050208237953484,60.0,0.5988227128982544,-0.0,-6.275207198314092e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535583496094,0.0,0.0,9.006987966131419e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05352783203125,0.0,0.0,9.484806651016696e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,7.005457882769406e-05,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535888671875,0.0,0.0,9.484792099101468e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0524597167969,0.0,0.0,0.0004499166388995,285.0237731933594,294.1499938964844,286.0126647949219,282.75103759765625,290.96685791015625,287.1797790527344,285.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007976310444064,9.921475863094995e-10,0.0007976300548762,-0.0018107402138411,0.0,0.0,0.0,-0.0044968742877244,60.0,0.554343581199646,-0.0,-6.279871911374357e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,9.00443410500884e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05474853515625,0.0,0.0,9.482117457082496e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,7.003471546340734e-05,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,9.482102905167268e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,0.0004497890768107,285.02496337890625,294.1499938964844,285.9735717773437,282.7223815917969,290.9373779296875,287.1695251464844,285.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008347377879545,9.977494386248507e-10,0.0008347367984242,-0.0017883608816191,0.0,0.0,0.0,-0.0046859290450811,60.0,0.5132092237472534,-0.0,-6.276309250097256e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,4.232946230331436e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558166503906,0.0,0.0,4.457503018784337e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05517578125,0.0,0.0,3.292302062618546e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,4.457496106624603e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05474853515625,0.0,0.0,0.0002114439412252,285.02685546875,294.1499938964844,285.8961181640625,282.66558837890625,290.8762512207031,287.15045166015625,285.1343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008373277378268,9.510416898450558e-10,0.0008373268065042,-0.0016629758756607,0.0,0.0,0.0,-0.0046574352309107,60.0,0.472424179315567,-0.0,-1.3870004700322625e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,4.232946230331436e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558166503906,0.0,0.0,4.457503018784337e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05517578125,0.0,0.0,3.292302062618546e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,4.457496106624603e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05474853515625,0.0,0.0,0.0002114439412252,285.02685546875,294.1499938964844,285.8961181640625,282.66558837890625,290.8762512207031,287.15045166015625,285.1343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008373277378268,9.510416898450558e-10,0.0008373268065042,-0.0016629758756607,0.0,0.0,0.0,-0.0046574352309107,60.0,0.472424179315567,-0.0,-1.3870004700322625e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580749511719,0.0,0.0,9.003197919810191e-05,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580139160156,0.0,0.0,9.480815788265318e-05,299.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574645996094,0.0,0.0,7.002509664744139e-05,298.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580139160156,0.0,0.0,9.480801236350088e-05,298.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05694580078125,0.0,0.0,0.0004497273475863,285.02911376953125,294.1499938964844,285.8418273925781,282.625732421875,290.8365173339844,287.1370544433594,285.1352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006810777122154,8.285013786135661e-10,0.0006810768973082,-0.0014970659976825,0.0,0.0,0.0,-0.0038369239773601,60.0,0.4023907482624054,-0.0,-6.27457765745021e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588684082031,0.0,0.0,4.365706263342872e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588073730469,0.0,0.0,4.597305814968422e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583190917969,0.0,0.0,3.395560270291753e-05,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05877685546875,0.0,0.0,4.597298539010808e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577392578125,0.0,0.0,0.000218075554585,285.0298767089844,294.1499938964844,285.8197631835937,282.60955810546875,290.8222045898437,287.1318054199219,285.1355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006968204979784,8.138342777463944e-10,0.0006968196830712,-0.001442763255909,0.0,0.0,0.0,-0.0038896151818335,60.0,0.3719514012336731,-0.0,-1.4753661403688056e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627136230469,0.0,0.0,4.178148083155975e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626525878906,0.0,0.0,4.399797762744129e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06231689453125,0.0,0.0,3.2496809581061825e-05,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625915527344,0.0,0.0,4.399790850584395e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06158447265625,0.0,0.0,0.0002087066677631,285.032958984375,294.1499938964844,285.7445678710937,282.5545349121094,290.7872619628906,287.1141662597656,285.13671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004657528479583,5.774183908791031e-10,0.0004657522658817,-0.0010522902011871,0.0,0.0,0.0,-0.0026203175075352,60.0,0.2377594411373138,-0.0,-1.3513203001025433e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627136230469,0.0,0.0,4.178148083155975e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626525878906,0.0,0.0,4.399797762744129e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06231689453125,0.0,0.0,3.2496809581061825e-05,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625915527344,0.0,0.0,4.399790850584395e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06158447265625,0.0,0.0,0.0002087066677631,285.032958984375,294.1499938964844,285.7445678710937,282.5545349121094,290.7872619628906,287.1141662597656,285.13671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004657528479583,5.774183908791031e-10,0.0004657522658817,-0.0010522902011871,0.0,0.0,0.0,-0.0026203175075352,60.0,0.2377594411373138,-0.0,-1.3513203001025433e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,3.0230379707063548e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,3.183409353368916e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,2.3512591724284e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,3.1834046239964664e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0001510066649643,285.0413818359375,294.1499938964844,285.67059326171875,282.50067138671875,290.7639465332031,287.10888671875,285.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003227570559829,4.035281275793777e-10,0.0003227566485293,-0.0007381257601082,0.0,0.0,0.0,-0.0018179020844399,60.0,0.1609210669994354,-0.0,-7.074206109791703e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,3.0230379707063548e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,3.183409353368916e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,2.3512591724284e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,3.1834046239964664e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0001510066649643,285.0413818359375,294.1499938964844,285.67059326171875,282.50067138671875,290.7639465332031,287.10888671875,285.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003227570559829,4.035281275793777e-10,0.0003227566485293,-0.0007381257601082,0.0,0.0,0.0,-0.0018179020844399,60.0,0.1609210669994354,-0.0,-7.074206109791703e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,2.4701406800886616e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,2.601181040517985e-05,298.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,1.921226612466853e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,2.601177038741298e-05,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0001233883667737,285.04461669921875,294.1499938964844,285.63409423828125,282.4742736816406,290.75738525390625,287.1093139648437,285.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002645508793648,3.3055069792453646e-10,0.0002645505301188,-0.0006044728215783,0.0,0.0,0.0,-0.0014899343950673,60.0,0.1252447068691253,-0.0,-4.723172963849721e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,2.000053063966334e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,2.1061552615719847e-05,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,1.5556017388007604e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,2.1061521692899987e-05,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,9.99065669020638e-05,285.0474548339844,294.1499938964844,285.5979309082031,282.4481811523437,290.7539978027344,287.1107177734375,285.13885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002139545249519,2.6739357950056315e-10,0.0002139542630175,-0.0004890281124971,0.0,0.0,0.0,-0.0012050166260451,60.0,0.0936456471681594,-0.0,-3.096517264822296e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,1.3771408703178167e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,1.4501977602776606e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,1.0711129107221495e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,1.4501955774903765e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,6.879087595734745e-05,285.0517883300781,294.1499938964844,285.526611328125,282.3972473144531,290.75006103515625,287.1141357421875,285.13983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001349540543742,1.7172993582725835e-10,0.0001349538797512,-0.0003165271191392,0.0,0.0,0.0,-0.0007619585958309,60.0,0.0518826656043529,-0.0,-1.468071331167664e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,1.3771408703178167e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,1.4501977602776606e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,1.0711129107221495e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,1.4501955774903765e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,6.879087595734745e-05,285.0517883300781,294.1499938964844,285.526611328125,282.3972473144531,290.75006103515625,287.1141357421875,285.13983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001349540543742,1.7172993582725835e-10,0.0001349538797512,-0.0003165271191392,0.0,0.0,0.0,-0.0007619585958309,60.0,0.0518826656043529,-0.0,-1.468071331167664e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
