time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12177540,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,8.896668077795766e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,9.368633982376195e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,6.919652605574811e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,9.368619430460969e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,4.4440599594963714e-05,285.05352783203125,294.1499938964844,285.4566955566406,282.3480224609375,290.74774169921875,287.1165466308594,285.1407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.479758591623975e-05,1.1856778059371464e-10,9.479746222496031e-05,-0.0002169194194721,0.0,0.0,0.0,-0.0005339676281437,60.0,0.0291161593049764,-0.0,-6.126962270869283e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,8.896668077795766e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,9.368633982376195e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,6.919652605574811e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,9.368619430460969e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,4.4440599594963714e-05,285.05352783203125,294.1499938964844,285.4566955566406,282.3480224609375,290.74774169921875,287.1165466308594,285.1407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.479758591623975e-05,1.1856778059371464e-10,9.479746222496031e-05,-0.0002169194194721,0.0,0.0,0.0,-0.0005339676281437,60.0,0.0291161593049764,-0.0,-6.126962270869283e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,6.549656063725706e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,6.897113507875474e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,5.094193056720542e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,6.897103048686404e-06,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,3.271681271144189e-05,285.0546569824219,294.1499938964844,285.3882751464844,282.3007202148437,290.7466125488281,287.1180114746094,285.1416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-6.978909368626773e-05,8.728857220363648e-11,6.978900637477636e-05,-0.0001596941292518,0.0,0.0,0.0,-0.0003931019455194,60.0,0.0161655880510807,-0.0,-3.3206831728804787e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,6.549656063725706e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,6.897113507875474e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,5.094193056720542e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,6.897103048686404e-06,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,3.271681271144189e-05,285.0546569824219,294.1499938964844,285.3882751464844,282.3007202148437,290.7466125488281,287.1180114746094,285.1416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-6.978909368626773e-05,8.728857220363648e-11,6.978900637477636e-05,-0.0001596941292518,0.0,0.0,0.0,-0.0003931019455194,60.0,0.0161655880510807,-0.0,-3.3206831728804787e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,4.893047389487037e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,5.152622179593891e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,3.8057155506976414e-06,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,5.152613994141575e-06,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,2.444172787363641e-05,285.0552673339844,294.1499938964844,285.3213806152344,282.2555236816406,290.7459716796875,287.118896484375,285.1424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.213733311393298e-05,6.521066325815282e-11,5.213726763031445e-05,-0.0001193026546388,0.0,0.0,0.0,-0.0002936746459454,60.0,0.0092247705906629,-0.0,-1.853315001465461e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,4.893047389487037e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,5.152622179593891e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,3.8057155506976414e-06,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,5.152613994141575e-06,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,2.444172787363641e-05,285.0552673339844,294.1499938964844,285.3213806152344,282.2555236816406,290.7459716796875,287.118896484375,285.1424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.213733311393298e-05,6.521066325815282e-11,5.213726763031445e-05,-0.0001193026546388,0.0,0.0,0.0,-0.0002936746459454,60.0,0.0092247705906629,-0.0,-1.853315001465461e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,4.122565314901294e-06,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,4.3412665036157705e-06,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819396972656,0.0,0.0,3.20644994644681e-06,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,4.341259682405507e-06,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,2.059302096313332e-05,285.05548095703125,294.1499938964844,285.2885437011719,282.2337646484375,290.74578857421875,287.1191711425781,285.1428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.392762275529094e-05,5.4942342342378936e-11,4.3927568185608834e-05,-0.0001005168305709,0.0,0.0,0.0,-0.000247431686148,60.0,0.0068999114446341,-0.0,-1.3156049860629793e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,3.370666945556877e-06,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,3.549479743014672e-06,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,2.6216380319965538e-06,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,3.5494745134201366e-06,298.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,1.6837140719871968e-05,285.0556030273437,294.1499938964844,285.2561340332031,282.21258544921875,290.74566650390625,287.1193542480469,285.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-3.591583663364872e-05,4.492162197777816e-11,3.591579297790304e-05,-8.218396396841854e-05,0.0,0.0,0.0,-0.0002023036067839,60.0,0.0049335057847201,-0.0,-8.794721201299538e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,2.0219417820044328e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,2.129205313394777e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,1.5726263882243074e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,2.1292021301633213e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,1.0099995051859878e-05,285.05572509765625,294.1499938964844,285.1925354003906,282.172119140625,290.7455444335937,287.1195373535156,285.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-2.1544756236835383e-05,2.694700018679441e-11,2.154472895199433e-05,-4.929942588205449e-05,0.0,0.0,0.0,-0.0001213554060086,60.0,0.0015860906569287,-0.0,-3.164664710841869e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,2.0219417820044328e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,2.129205313394777e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,1.5726263882243074e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,2.1292021301633213e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,1.0099995051859878e-05,285.05572509765625,294.1499938964844,285.1925354003906,282.172119140625,290.7455444335937,287.1195373535156,285.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-2.1544756236835383e-05,2.694700018679441e-11,2.154472895199433e-05,-4.929942588205449e-05,0.0,0.0,0.0,-0.0001213554060086,60.0,0.0015860906569287,-0.0,-3.164664710841869e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,1.3048610298938002e-06,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,1.3740835811404397e-06,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,1.0148951332666911e-06,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,1.3740814210905228e-06,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,6.518036116176518e-06,285.05572509765625,294.1499938964844,285.1499938964844,282.1458740234375,290.7455139160156,287.1195983886719,285.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3903968465456272e-05,1.7390337433975667e-11,1.390395118505694e-05,-3.181548891006969e-05,0.0,0.0,0.0,-7.831703987903893e-05,60.0,0.0004118759243283,-0.0,-1.3180107179266988e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,1.0393275715614436e-06,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,1.0944636414933484e-06,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,8.083684974735661e-07,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,1.0944620498776203e-06,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,5.19164495926816e-06,285.05572509765625,294.1499938964844,285.1307067871094,282.1342468261719,290.7455139160156,287.1195983886719,285.1446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.1074661415477747e-05,1.3851542308984666e-11,1.107464686356252e-05,-2.534132181608584e-05,0.0,0.0,0.0,-6.238034984562546e-05,60.0,0.0002009081799769,-0.0,-8.361714966265144e-12,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,4.479210815588886e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,4.7168316541501554e-07,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,3.483841908291652e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,4.716824548722798e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,2.237453600173467e-06,285.0556640625,294.1499938964844,285.0706787109375,282.0992126464844,290.7455139160156,287.1195983886719,285.145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.772872216562973e-06,5.969626269003436e-12,4.772866304847412e-06,-1.0921407010755502e-05,0.0,0.0,0.0,-2.688421227503568e-05,60.0,-0.0003646571421995,-0.0,-1.5530786292433658e-12,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,4.479210815588886e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,4.7168316541501554e-07,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,3.483841908291652e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,4.716824548722798e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,2.237453600173467e-06,285.0556640625,294.1499938964844,285.0706787109375,282.0992126464844,290.7455139160156,287.1195983886719,285.145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.772872216562973e-06,5.969626269003436e-12,4.772866304847412e-06,-1.0921407010755502e-05,0.0,0.0,0.0,-2.688421227503568e-05,60.0,-0.0003646571421995,-0.0,-1.5530786292433658e-12,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,1.538142839763168e-07,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,1.6197408569951224e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,1.196337109377055e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,1.6197382990412734e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,7.683324270146841e-07,285.0556640625,294.1499938964844,285.0125427246094,282.0671691894531,290.7455139160156,287.1195983886719,285.1458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6389977872677264e-06,2.049952655541753e-12,1.6389957409046474e-06,-3.750387122636312e-06,0.0,0.0,0.0,-9.23199695535004e-06,60.0,-0.0002280640474054,-0.0,-1.8314021902731545e-13,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,1.538142839763168e-07,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,1.6197408569951224e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,1.196337109377055e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,1.6197382990412734e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,7.683324270146841e-07,285.0556640625,294.1499938964844,285.0125427246094,282.0671691894531,290.7455139160156,287.1195983886719,285.1458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6389977872677264e-06,2.049952655541753e-12,1.6389957409046474e-06,-3.750387122636312e-06,0.0,0.0,0.0,-9.23199695535004e-06,60.0,-0.0002280640474054,-0.0,-1.8314021902731545e-13,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,7.758038833571845e-08,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,8.169600107521546e-08,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,6.034048993797114e-08,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,8.169588028295038e-08,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,3.875292122756946e-07,285.0556640625,294.1499938964844,284.98419189453125,282.05230712890625,290.7455139160156,287.1195983886719,285.1461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.266869144790689e-07,1.0339589427699192e-12,8.266858912975295e-07,-1.891631654871162e-06,0.0,0.0,0.0,-4.656467353925109e-06,60.0,-0.0001600925315869,-0.0,-4.659016973758944e-14,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,3.3520112907581285e-08,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,3.5298345579803936e-08,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,2.6071280245787424e-08,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,3.5298288736385075e-08,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,1.6743952357956005e-07,285.0556640625,294.1499938964844,284.9563293457031,282.0382995605469,290.7455139160156,287.1195983886719,285.1463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-3.572003777208011e-07,4.4675184775536114e-13,3.571999513951596e-07,-8.17339866898692e-07,0.0,0.0,0.0,-2.011991455219686e-06,60.0,-0.0001039598428178,-0.0,-8.69763838723522e-15,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,1.9047408095218543e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,2.0057866478850883e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,1.481469724673445e-09,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,2.0057837613052243e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,9.514552701261891e-09,285.0556335449219,294.1499938964844,284.9021301269531,282.0127258300781,290.7455139160156,287.1195983886719,285.1469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-2.028957624133909e-08,2.5370666261207923e-14,2.0289551372343343e-08,-4.6431718914163866e-08,0.0,0.0,0.0,-1.1429074220359325e-07,60.0,-4.887368049821816e-05,-0.0,-2.808420785555133e-17,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,1.9047408095218543e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,2.0057866478850883e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,1.481469724673445e-09,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,2.0057837613052243e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,9.514552701261891e-09,285.0556335449219,294.1499938964844,284.9021301269531,282.0127258300781,290.7455139160156,287.1195983886719,285.1469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-2.028957624133909e-08,2.5370666261207923e-14,2.0289551372343343e-08,-4.6431718914163866e-08,0.0,0.0,0.0,-1.1429074220359325e-07,60.0,-4.887368049821816e-05,-0.0,-2.808420785555133e-17,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,-3.86576659572313e-10,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,-4.0708444948300837e-10,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,-3.0067170975200947e-10,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,-4.070838388603448e-10,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,-1.931026005763669e-09,285.0556335449219,294.1499938964844,284.8500061035156,281.9906921386719,290.7455139160156,287.1195983886719,285.1473693847656,0.0,0.0,0.0,0.0,1.0,1.0,4.108909656963533e-09,-5.149588895358775e-15,-4.108904771982225e-09,9.408111623088189e-09,0.0,0.0,0.0,2.313754521310329e-08,60.0,-8.101546882244293e-06,-0.0,-1.1568090881256889e-18,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,-3.86576659572313e-10,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,-4.0708444948300837e-10,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,-3.0067170975200947e-10,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,-4.070838388603448e-10,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,-1.931026005763669e-09,285.0556335449219,294.1499938964844,284.8500061035156,281.9906921386719,290.7455139160156,287.1195983886719,285.1473693847656,0.0,0.0,0.0,0.0,1.0,1.0,4.108909656963533e-09,-5.149588895358775e-15,-4.108904771982225e-09,9.408111623088189e-09,0.0,0.0,0.0,2.313754521310329e-08,60.0,-8.101546882244293e-06,-0.0,-1.1568090881256889e-18,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0,285.0556335449219,294.1499938964844,284.79931640625,281.9725341796875,290.7455139160156,287.1195983886719,285.1478271484375,0.0,0.0,0.0,0.0,1.0,1.0,5.758642260961233e-13,-8.646123550683998e-18,-5.758556066888524e-13,8.12010560787696e-13,0.0,0.0,0.0,0.0,60.0,3.054185299333767e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0,285.0556335449219,294.1499938964844,284.79931640625,281.9725341796875,290.7455139160156,287.1195983886719,285.1478271484375,0.0,0.0,0.0,0.0,1.0,1.0,5.758642260961233e-13,-8.646123550683998e-18,-5.758556066888524e-13,8.12010560787696e-13,0.0,0.0,0.0,0.0,60.0,3.054185299333767e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0,298.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0,285.0556335449219,294.1499938964844,284.7493896484375,281.958251953125,290.7455139160156,287.1195983886719,285.14825439453125,0.0,0.0,0.0,0.0,1.0,1.0,5.758642260961233e-13,-8.646123550683998e-18,-5.758556066888524e-13,8.12010560787696e-13,0.0,0.0,0.0,0.0,60.0,5.19344030180946e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0,298.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0,285.0556335449219,294.1499938964844,284.7493896484375,281.958251953125,290.7455139160156,287.1195983886719,285.14825439453125,0.0,0.0,0.0,0.0,1.0,1.0,5.758642260961233e-13,-8.646123550683998e-18,-5.758556066888524e-13,8.12010560787696e-13,0.0,0.0,0.0,0.0,60.0,5.19344030180946e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,-2.5584159899123826e-13,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,-2.6941393994200924e-13,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,-1.989885442836223e-13,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,-2.694135333661946e-13,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,-1.2779789162684074e-12,285.0556335449219,294.1499938964844,284.7247314453125,281.9524841308594,290.7455139160156,287.1195983886719,285.1484375,0.0,0.0,0.0,0.0,1.0,1.0,5.202070328322317e-13,-9.26453618433783e-18,-5.201977629036569e-13,2.493487187560373e-12,0.0,0.0,0.0,0.0,60.0,5.322075594449416e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0,285.0556335449219,294.1499938964844,284.70025634765625,281.9476013183594,290.7455139160156,287.1195983886719,285.14862060546875,0.0,0.0,0.0,0.0,1.0,1.0,5.758642260961233e-13,-8.646123550683998e-18,-5.758556066888524e-13,8.12010560787696e-13,0.0,0.0,0.0,0.0,60.0,5.284343387756962e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0,285.0556335449219,294.1499938964844,284.6519470214844,281.9402160644531,290.7455139160156,287.1195983886719,285.14898681640625,0.0,0.0,0.0,0.0,1.0,1.0,5.758642260961233e-13,-8.646123550683998e-18,-5.758556066888524e-13,8.12010560787696e-13,0.0,0.0,0.0,0.0,60.0,5.027141014579684e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0,285.0556335449219,294.1499938964844,284.6519470214844,281.9402160644531,290.7455139160156,287.1195983886719,285.14898681640625,0.0,0.0,0.0,0.0,1.0,1.0,5.758642260961233e-13,-8.646123550683998e-18,-5.758556066888524e-13,8.12010560787696e-13,0.0,0.0,0.0,0.0,60.0,5.027141014579684e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0,285.0556335449219,294.1499938964844,284.6044616699219,281.93585205078125,290.7455139160156,287.1195983886719,285.1493225097656,0.0,0.0,0.0,0.0,1.0,1.0,5.758642260961233e-13,-8.646123550683998e-18,-5.758556066888524e-13,8.12010560787696e-13,0.0,0.0,0.0,0.0,60.0,4.689077286457177e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0,285.0556335449219,294.1499938964844,284.6044616699219,281.93585205078125,290.7455139160156,287.1195983886719,285.1493225097656,0.0,0.0,0.0,0.0,1.0,1.0,5.758642260961233e-13,-8.646123550683998e-18,-5.758556066888524e-13,8.12010560787696e-13,0.0,0.0,0.0,0.0,60.0,4.689077286457177e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,-2.5584159899123826e-13,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,-2.6941393994200924e-13,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,-1.989885442836223e-13,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,-2.694135333661946e-13,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,-1.2779789162684074e-12,285.0556335449219,294.1499938964844,284.557861328125,281.9341735839844,290.7455139160156,287.1195983886719,285.1496276855469,0.0,0.0,0.0,0.0,1.0,1.0,5.202070328322317e-13,-9.26453618433783e-18,-5.201977629036569e-13,2.493487187560373e-12,0.0,0.0,0.0,0.0,60.0,4.3572758841037285e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,-2.5584159899123826e-13,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,-2.6941393994200924e-13,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,-1.989885442836223e-13,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,-2.694135333661946e-13,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,-1.2779789162684074e-12,285.0556335449219,294.1499938964844,284.557861328125,281.9341735839844,290.7455139160156,287.1195983886719,285.1496276855469,0.0,0.0,0.0,0.0,1.0,1.0,5.202070328322317e-13,-9.26453618433783e-18,-5.201977629036569e-13,2.493487187560373e-12,0.0,0.0,0.0,0.0,60.0,4.3572758841037285e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0,285.0556335449219,294.1499938964844,284.5121154785156,281.9349365234375,290.7455139160156,287.1195983886719,285.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,5.758642260961233e-13,-8.646123550683998e-18,-5.758556066888524e-13,8.12010560787696e-13,0.0,0.0,0.0,0.0,60.0,4.046356025355635e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0,285.0556335449219,294.1499938964844,284.5121154785156,281.9349365234375,290.7455139160156,287.1195983886719,285.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,5.758642260961233e-13,-8.646123550683998e-18,-5.758556066888524e-13,8.12010560787696e-13,0.0,0.0,0.0,0.0,60.0,4.046356025355635e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,2.5584159899123826e-13,298.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,2.6941393994200924e-13,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,1.989885442836223e-13,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,2.694135333661946e-13,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,1.2779789162684074e-12,285.0556335449219,294.1499938964844,284.48956298828125,281.9361267089844,290.7455139160156,287.1195983886719,285.1500549316406,0.0,0.0,0.0,0.0,1.0,1.0,6.315214193600149e-13,-8.027710089849555e-18,-6.315133962639385e-13,-8.694661201950893e-13,0.0,0.0,0.0,0.0,60.0,3.89941260436899e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,-2.5584159899123826e-13,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,-2.6941393994200924e-13,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,-1.989885442836223e-13,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,-2.694135333661946e-13,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,-1.2779789162684074e-12,285.0556335449219,294.1499938964844,284.4672546386719,281.93780517578125,290.7455139160156,287.1195983886719,285.1501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-2.135299098995902e-12,-6.60480351271288e-18,2.135305604208937e-12,-1.8434934568462014e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.7581162359856535e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,-2.5584159899123826e-13,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,-2.6941393994200924e-13,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,-1.989885442836223e-13,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,-2.694135333661946e-13,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,-1.2779789162684074e-12,285.0556335449219,294.1499938964844,284.42333984375,281.9425354003906,290.7455139160156,287.1195983886719,285.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,5.202070328322317e-13,-9.26453618433783e-18,-5.201977629036569e-13,2.493487187560373e-12,0.0,0.0,0.0,0.0,60.0,3.4899151160061592e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
