time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12182400,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0,298.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0,285.0556335449219,294.1499938964844,283.75,282.0038146972656,290.7455139160156,287.1195983886719,285.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,5.758642260961233e-13,-8.646121896322773e-18,-5.758556066888524e-13,8.12010560787696e-13,0.0,0.0,0.0,0.0,60.0,7.439629712280293e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0,285.0556335449219,294.1499938964844,283.73291015625,281.9877624511719,290.7455139160156,287.1195983886719,285.153076171875,0.0,0.0,0.0,0.0,1.0,1.0,5.758642260961233e-13,-8.646121896322773e-18,-5.758556066888524e-13,8.12010560787696e-13,0.0,0.0,0.0,0.0,60.0,6.912472372277989e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0,285.0556335449219,294.1499938964844,283.73291015625,281.9877624511719,290.7455139160156,287.1195983886719,285.153076171875,0.0,0.0,0.0,0.0,1.0,1.0,5.758642260961233e-13,-8.646121896322773e-18,-5.758556066888524e-13,8.12010560787696e-13,0.0,0.0,0.0,0.0,60.0,6.912472372277989e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,2.5584159899123826e-13,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,2.6941393994200924e-13,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,1.989885442836223e-13,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,2.694135333661946e-13,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,1.2779789162684074e-12,285.0556335449219,294.1499938964844,283.7197265625,281.9753723144531,290.7455139160156,287.1195983886719,285.1531066894531,0.0,0.0,0.0,0.0,1.0,1.0,6.315214193600149e-13,-8.027708435488328e-18,-6.315133962639385e-13,-8.694661201950893e-13,0.0,0.0,0.0,0.0,60.0,6.418789553208626e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,2.5584159899123826e-13,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,2.6941393994200924e-13,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,1.989885442836223e-13,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,2.694135333661946e-13,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,1.2779789162684074e-12,285.0556335449219,294.1499938964844,283.7197265625,281.9753723144531,290.7455139160156,287.1195983886719,285.1531066894531,0.0,0.0,0.0,0.0,1.0,1.0,6.315214193600149e-13,-8.027708435488328e-18,-6.315133962639385e-13,-8.694661201950893e-13,0.0,0.0,0.0,0.0,60.0,6.418789553208626e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0,285.0556335449219,294.1499938964844,283.7144775390625,281.970458984375,290.7455139160156,287.1195983886719,285.15313720703125,0.0,0.0,0.0,0.0,1.0,1.0,5.758642260961233e-13,-8.64612106914216e-18,-5.758556066888524e-13,8.12010560787696e-13,0.0,0.0,0.0,0.0,60.0,6.189254122546117e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,2.5584159899123826e-13,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,2.6941393994200924e-13,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,1.989885442836223e-13,298.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,2.694135333661946e-13,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,1.2779789162684074e-12,285.0556335449219,294.1499938964844,283.7101135253906,281.9663391113281,290.7455139160156,287.1195983886719,285.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,6.315214193600149e-13,-8.027707608307716e-18,-6.315133962639385e-13,-8.694661201950893e-13,0.0,0.0,0.0,0.0,60.0,5.966094818177226e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0,285.0556335449219,294.1499938964844,283.7038269042969,281.96044921875,290.7455139160156,287.1195983886719,285.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,3.23137024950404e-12,-1.1305854154357417e-17,-3.231358973801446e-12,5.148991042563944e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.545508088289353e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0,285.0556335449219,294.1499938964844,283.7038269042969,281.96044921875,290.7455139160156,287.1195983886719,285.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,3.23137024950404e-12,-1.1305854154357417e-17,-3.231358973801446e-12,5.148991042563944e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.545508088289353e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0,285.0556335449219,294.1499938964844,283.7005615234375,281.9573669433594,290.7455139160156,287.1195983886719,285.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,5.758642260961233e-13,-8.64612106914216e-18,-5.758556066888524e-13,8.12010560787696e-13,0.0,0.0,0.0,0.0,60.0,5.152929816176766e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0,285.0556335449219,294.1499938964844,283.7005615234375,281.9573669433594,290.7455139160156,287.1195983886719,285.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,5.758642260961233e-13,-8.64612106914216e-18,-5.758556066888524e-13,8.12010560787696e-13,0.0,0.0,0.0,0.0,60.0,5.152929816176766e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0,285.0556335449219,294.1499938964844,283.70001220703125,281.95684814453125,290.7455139160156,287.1195983886719,285.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,5.758642260961233e-13,-8.64612106914216e-18,-5.758556066888524e-13,8.12010560787696e-13,0.0,0.0,0.0,0.0,60.0,4.785400165019382e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0,285.0556335449219,294.1499938964844,283.70001220703125,281.95684814453125,290.7455139160156,287.1195983886719,285.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,5.758642260961233e-13,-8.64612106914216e-18,-5.758556066888524e-13,8.12010560787696e-13,0.0,0.0,0.0,0.0,60.0,4.785400165019382e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0,298.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0,285.0556335449219,294.1499938964844,283.701904296875,281.9586486816406,290.7455139160156,287.1195983886719,285.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,5.758642260961233e-13,-8.64612106914216e-18,-5.758556066888524e-13,8.12010560787696e-13,0.0,0.0,0.0,0.0,60.0,4.445651597961842e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0,298.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0,285.0556335449219,294.1499938964844,283.701904296875,281.9586486816406,290.7455139160156,287.1195983886719,285.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,5.758642260961233e-13,-8.64612106914216e-18,-5.758556066888524e-13,8.12010560787696e-13,0.0,0.0,0.0,0.0,60.0,4.445651597961842e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,2.5584159899123826e-13,298.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,2.6941393994200924e-13,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,1.989885442836223e-13,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,2.694135333661946e-13,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,1.2779789162684074e-12,285.0556335449219,294.1499938964844,283.70367431640625,281.9602966308594,290.7455139160156,287.1195983886719,285.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,6.315214193600149e-13,-8.027708435488328e-18,-6.315133962639385e-13,-8.694661201950893e-13,0.0,0.0,0.0,0.0,60.0,4.285569161766034e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,-2.5584159899123826e-13,298.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,-2.6941393994200924e-13,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,-1.989885442836223e-13,298.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,-2.694135333661946e-13,298.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,-1.2779789162684074e-12,285.0556335449219,294.1499938964844,283.7059326171875,281.9624328613281,290.7455139160156,287.1195983886719,285.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.135299098995902e-12,-6.604801031171042e-18,2.135305604208937e-12,-1.8434934568462014e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.132090225539288e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0,285.0556335449219,294.1499938964844,283.7118225097656,281.96795654296875,290.7455139160156,287.1195983886719,285.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,5.758642260961233e-13,-8.64612106914216e-18,-5.758556066888524e-13,8.12010560787696e-13,0.0,0.0,0.0,0.0,60.0,3.840844442493108e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0,285.0556335449219,294.1499938964844,283.7118225097656,281.96795654296875,290.7455139160156,287.1195983886719,285.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,5.758642260961233e-13,-8.64612106914216e-18,-5.758556066888524e-13,8.12010560787696e-13,0.0,0.0,0.0,0.0,60.0,3.840844442493108e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,2.5584159899123826e-13,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,2.6941393994200924e-13,298.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,1.989885442836223e-13,298.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,2.694135333661946e-13,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,1.2779789162684074e-12,285.0556335449219,294.1499938964844,283.71929931640625,281.9749755859375,290.7455139160156,287.1195983886719,285.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,3.287027551188149e-12,-1.0687440693522972e-17,-3.2870169260068586e-12,3.4675146868418105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.5673605225383653e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,2.5584159899123826e-13,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,2.6941393994200924e-13,298.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,1.989885442836223e-13,298.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,2.694135333661946e-13,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,1.2779789162684074e-12,285.0556335449219,294.1499938964844,283.71929931640625,281.9749755859375,290.7455139160156,287.1195983886719,285.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,3.287027551188149e-12,-1.0687440693522972e-17,-3.2870169260068586e-12,3.4675146868418105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.5673605225383653e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0,285.0556335449219,294.1499938964844,283.72802734375,281.9831848144531,290.7455139160156,287.1195983886719,285.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,5.758642260961233e-13,-8.64612106914216e-18,-5.758556066888524e-13,8.12010560787696e-13,0.0,0.0,0.0,0.0,60.0,3.314826244604774e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0,285.0556335449219,294.1499938964844,283.72802734375,281.9831848144531,290.7455139160156,287.1195983886719,285.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,5.758642260961233e-13,-8.64612106914216e-18,-5.758556066888524e-13,8.12010560787696e-13,0.0,0.0,0.0,0.0,60.0,3.314826244604774e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0,285.0556335449219,294.1499938964844,283.7377624511719,281.9923095703125,290.7455139160156,287.1195983886719,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,5.758642260961233e-13,-8.64612106914216e-18,-5.758556066888524e-13,8.12010560787696e-13,0.0,0.0,0.0,0.0,60.0,3.080053545545525e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0,285.0556335449219,294.1499938964844,283.7377624511719,281.9923095703125,290.7455139160156,287.1195983886719,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,5.758642260961233e-13,-8.64612106914216e-18,-5.758556066888524e-13,8.12010560787696e-13,0.0,0.0,0.0,0.0,60.0,3.080053545545525e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,-2.5584159899123826e-13,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,-2.6941393994200924e-13,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,-1.989885442836223e-13,298.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,-2.694135333661946e-13,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,-1.2779789162684074e-12,285.0556335449219,294.1499938964844,283.7428894042969,281.99713134765625,290.7455139160156,287.1195983886719,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.135299098995902e-12,-6.604801031171042e-18,2.135305604208937e-12,-1.8434934568462014e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.967335319681297e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,-2.5584159899123826e-13,298.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,-2.6941393994200924e-13,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,-1.989885442836223e-13,298.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,-2.694135333661946e-13,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,-1.2779789162684074e-12,285.0556335449219,294.1499938964844,283.7481689453125,282.0021057128906,290.7455139160156,287.1195983886719,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.135299098995902e-12,-6.604801031171042e-18,2.135305604208937e-12,-1.8434934568462014e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.859626704321272e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0,285.0556335449219,294.1499938964844,283.7590026855469,282.01226806640625,290.7455139160156,287.1195983886719,285.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,5.758642260961233e-13,-8.64612106914216e-18,-5.758556066888524e-13,8.12010560787696e-13,0.0,0.0,0.0,0.0,60.0,2.656506410403381e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0,285.0556335449219,294.1499938964844,283.7590026855469,282.01226806640625,290.7455139160156,287.1195983886719,285.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,5.758642260961233e-13,-8.64612106914216e-18,-5.758556066888524e-13,8.12010560787696e-13,0.0,0.0,0.0,0.0,60.0,2.656506410403381e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0,285.0556335449219,294.1499938964844,283.7699279785156,282.02252197265625,290.7455139160156,287.1195983886719,285.15350341796875,0.0,0.0,0.0,0.0,1.0,1.0,5.758642260961233e-13,-8.64612106914216e-18,-5.758556066888524e-13,8.12010560787696e-13,0.0,0.0,0.0,0.0,60.0,2.468187290105561e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0,285.0556335449219,294.1499938964844,283.7699279785156,282.02252197265625,290.7455139160156,287.1195983886719,285.15350341796875,0.0,0.0,0.0,0.0,1.0,1.0,5.758642260961233e-13,-8.64612106914216e-18,-5.758556066888524e-13,8.12010560787696e-13,0.0,0.0,0.0,0.0,60.0,2.468187290105561e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,-2.5584159899123826e-13,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,-2.6941393994200924e-13,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,-1.989885442836223e-13,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,-2.694135333661946e-13,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,-1.2779789162684074e-12,285.0556335449219,294.1499938964844,283.7806701660156,282.0326232910156,290.7455139160156,287.1195983886719,285.15350341796875,0.0,0.0,0.0,0.0,1.0,1.0,5.202070328322317e-13,-9.264533702795992e-18,-5.201977629036569e-13,2.493487187560373e-12,0.0,0.0,0.0,0.0,60.0,2.292392338176797e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,-2.5584159899123826e-13,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,-2.6941393994200924e-13,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,-1.989885442836223e-13,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,-2.694135333661946e-13,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,-1.2779789162684074e-12,285.0556335449219,294.1499938964844,283.7806701660156,282.0326232910156,290.7455139160156,287.1195983886719,285.15350341796875,0.0,0.0,0.0,0.0,1.0,1.0,5.202070328322317e-13,-9.264533702795992e-18,-5.201977629036569e-13,2.493487187560373e-12,0.0,0.0,0.0,0.0,60.0,2.292392338176797e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0,285.0556335449219,294.1499938964844,283.7909851074219,282.04229736328125,290.7455139160156,287.1195983886719,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,5.758642260961233e-13,-8.646120241961548e-18,-5.758556066888524e-13,8.12010560787696e-13,0.0,0.0,0.0,0.0,60.0,2.132081959871357e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0,285.0556335449219,294.1499938964844,283.7909851074219,282.04229736328125,290.7455139160156,287.1195983886719,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,5.758642260961233e-13,-8.646120241961548e-18,-5.758556066888524e-13,8.12010560787696e-13,0.0,0.0,0.0,0.0,60.0,2.132081959871357e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,2.5584159899123826e-13,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,2.6941393994200924e-13,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,1.989885442836223e-13,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,2.694135333661946e-13,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,1.2779789162684074e-12,285.0556335449219,294.1499938964844,283.7958374023437,282.046875,290.7455139160156,287.1195983886719,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,6.315214193600149e-13,-8.027707608307716e-18,-6.315133962639385e-13,-8.694661201950893e-13,0.0,0.0,0.0,0.0,60.0,2.0548871759729082e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0,285.0556335449219,294.1499938964844,283.8005065917969,282.0512390136719,290.7455139160156,287.1195983886719,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,5.758642260961233e-13,-8.646120241961548e-18,-5.758556066888524e-13,8.12010560787696e-13,0.0,0.0,0.0,0.0,60.0,1.9808801710041735e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,-2.5584159899123826e-13,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,-2.6941393994200924e-13,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,-1.989885442836223e-13,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,-2.694135333661946e-13,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,-1.2779789162684074e-12,285.0556335449219,294.1499938964844,283.8089904785156,282.0592041015625,290.7455139160156,287.1195983886719,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-2.135299098995902e-12,-6.604800617580737e-18,2.135305604208937e-12,-1.8434934568462014e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.8401532031475654e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,-2.5584159899123826e-13,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,-2.6941393994200924e-13,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,-1.989885442836223e-13,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,-2.694135333661946e-13,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,-1.2779789162684074e-12,285.0556335449219,294.1499938964844,283.8089904785156,282.0592041015625,290.7455139160156,287.1195983886719,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-2.135299098995902e-12,-6.604800617580737e-18,2.135305604208937e-12,-1.8434934568462014e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.8401532031475654e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0,285.0556335449219,294.1499938964844,283.8161315917969,282.06591796875,290.7455139160156,287.1195983886719,285.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,5.758642260961233e-13,-8.646120241961548e-18,-5.758556066888524e-13,8.12010560787696e-13,0.0,0.0,0.0,0.0,60.0,1.709673398408995e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0,285.0556335449219,294.1499938964844,283.8161315917969,282.06591796875,290.7455139160156,287.1195983886719,285.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,5.758642260961233e-13,-8.646120241961548e-18,-5.758556066888524e-13,8.12010560787696e-13,0.0,0.0,0.0,0.0,60.0,1.709673398408995e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
