time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12184860,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0,285.0556335449219,294.1499938964844,283.8216552734375,282.07110595703125,290.7455139160156,287.1195983886719,285.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.079641797311793e-12,-5.986387156746292e-18,2.079647868843959e-12,-3.524970246249204e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.593083993611799e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0,285.0556335449219,294.1499938964844,283.8216552734375,282.07110595703125,290.7455139160156,287.1195983886719,285.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.079641797311793e-12,-5.986387156746292e-18,2.079647868843959e-12,-3.524970246249204e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.593083993611799e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,2.5584159899123826e-13,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,2.6941393994200924e-13,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,1.989885442836223e-13,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,2.694135333661946e-13,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,1.2779789162684074e-12,285.0556335449219,294.1499938964844,283.8252258300781,282.074462890625,290.7455139160156,287.1195983886719,285.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,3.287027551188149e-12,-1.068743986634236e-17,-3.2870169260068586e-12,3.4675146868418105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4799104519624964e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,2.5584159899123826e-13,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,2.6941393994200924e-13,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,1.989885442836223e-13,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,2.694135333661946e-13,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,1.2779789162684074e-12,285.0556335449219,294.1499938964844,283.8252258300781,282.074462890625,290.7455139160156,287.1195983886719,285.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,3.287027551188149e-12,-1.068743986634236e-17,-3.2870169260068586e-12,3.4675146868418105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4799104519624964e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0,298.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0,285.0556335449219,294.1499938964844,283.82623291015625,282.07537841796875,290.7455139160156,287.1195983886719,285.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,5.758642260961233e-13,-8.646120241961548e-18,-5.758556066888524e-13,8.12010560787696e-13,0.0,0.0,0.0,0.0,60.0,1.4273085469085345e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0,285.0556335449219,294.1499938964844,283.8266296386719,282.0757751464844,290.7455139160156,287.1195983886719,285.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,5.758642260961233e-13,-8.646120241961548e-18,-5.758556066888524e-13,8.12010560787696e-13,0.0,0.0,0.0,0.0,60.0,1.3767561313215992e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,2.5584159899123826e-13,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,2.6941393994200924e-13,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,1.989885442836223e-13,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,2.694135333661946e-13,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,1.2779789162684074e-12,285.0556335449219,294.1499938964844,283.82550048828125,282.07470703125,290.7455139160156,287.1195983886719,285.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,6.315214193600149e-13,-8.027706781127103e-18,-6.315133962639385e-13,-8.694661201950893e-13,0.0,0.0,0.0,0.0,60.0,-5.126424184709322e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,2.5584159899123826e-13,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,2.6941393994200924e-13,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,1.989885442836223e-13,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,2.694135333661946e-13,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,1.2779789162684074e-12,285.0556335449219,294.1499938964844,283.82550048828125,282.07470703125,290.7455139160156,287.1195983886719,285.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,6.315214193600149e-13,-8.027706781127103e-18,-6.315133962639385e-13,-8.694661201950893e-13,0.0,0.0,0.0,0.0,60.0,-5.126424184709322e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0,285.0556335449219,294.1499938964844,283.82159423828125,282.071044921875,290.7455139160156,287.1195983886719,285.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,5.758642260961233e-13,-8.646120241961548e-18,-5.758556066888524e-13,8.12010560787696e-13,0.0,0.0,0.0,0.0,60.0,-1.7767578128768946e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0,285.0556335449219,294.1499938964844,283.82159423828125,282.071044921875,290.7455139160156,287.1195983886719,285.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,5.758642260961233e-13,-8.646120241961548e-18,-5.758556066888524e-13,8.12010560787696e-13,0.0,0.0,0.0,0.0,60.0,-1.7767578128768946e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0,285.0556335449219,294.1499938964844,283.8146057128906,282.0644836425781,290.7455139160156,287.1195983886719,285.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,5.758642260961233e-13,-8.646119414780935e-18,-5.758556066888524e-13,8.12010560787696e-13,0.0,0.0,0.0,0.0,60.0,-4.156910904384858e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0,285.0556335449219,294.1499938964844,283.8146057128906,282.0644836425781,290.7455139160156,287.1195983886719,285.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,5.758642260961233e-13,-8.646119414780935e-18,-5.758556066888524e-13,8.12010560787696e-13,0.0,0.0,0.0,0.0,60.0,-4.156910904384858e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,2.5584159899123826e-13,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,2.6941393994200924e-13,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,1.989885442836223e-13,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,2.694135333661946e-13,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,1.2779789162684074e-12,285.0556335449219,294.1499938964844,283.8042297363281,282.05474853515625,290.7455139160156,287.1195983886719,285.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,6.315214193600149e-13,-8.027706781127103e-18,-6.315133962639385e-13,-8.694661201950893e-13,0.0,0.0,0.0,0.0,60.0,-4.49734258722856e-08,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,2.5584159899123826e-13,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,2.6941393994200924e-13,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,1.989885442836223e-13,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,2.694135333661946e-13,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,1.2779789162684074e-12,285.0556335449219,294.1499938964844,283.8042297363281,282.05474853515625,290.7455139160156,287.1195983886719,285.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,6.315214193600149e-13,-8.027706781127103e-18,-6.315133962639385e-13,-8.694661201950893e-13,0.0,0.0,0.0,0.0,60.0,-4.49734258722856e-08,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0,285.0556335449219,294.1499938964844,283.7976989746094,282.0486145019531,290.7455139160156,287.1195983886719,285.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,5.758642260961233e-13,-8.646119414780935e-18,-5.758556066888524e-13,8.12010560787696e-13,0.0,0.0,0.0,0.0,60.0,1.0839165121012684e-08,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0,285.0556335449219,294.1499938964844,283.79022216796875,282.04156494140625,290.7455139160156,287.1195983886719,285.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,5.758642260961233e-13,-8.646119414780935e-18,-5.758556066888524e-13,8.12010560787696e-13,0.0,0.0,0.0,0.0,60.0,4.255966246091703e-08,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,-2.5584159899123826e-13,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,-2.6941393994200924e-13,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,-1.989885442836223e-13,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,-2.694135333661946e-13,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,-1.2779789162684074e-12,285.0556335449219,294.1499938964844,283.772216796875,282.0246887207031,290.7455139160156,287.1195983886719,285.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.135299098995902e-12,-6.604799790400123e-18,2.135305604208937e-12,-1.8434934568462014e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.52137836457223e-08,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,-2.5584159899123826e-13,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,-2.6941393994200924e-13,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,-1.989885442836223e-13,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,-2.694135333661946e-13,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,-1.2779789162684074e-12,285.0556335449219,294.1499938964844,283.772216796875,282.0246887207031,290.7455139160156,287.1195983886719,285.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.135299098995902e-12,-6.604799790400123e-18,2.135305604208937e-12,-1.8434934568462014e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.52137836457223e-08,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,1.335749066910807e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,1.4066101616805327e-09,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,1.0389191729132108e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,1.4066080522567859e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,6.672328023427099e-09,285.0556335449219,294.1499938964844,283.75,282.0038146972656,290.7455139160156,287.1195983886719,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.4240307599777681e-08,1.7800305906990818e-14,1.4240289836209286e-08,-3.2578370223745885e-08,0.0,0.0,0.0,-8.019560482352972e-08,60.0,-8.405954758927692e-06,-0.0,-1.3811477701189757e-17,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,1.335749066910807e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,1.4066101616805327e-09,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,1.0389191729132108e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,1.4066080522567859e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,6.672328023427099e-09,285.0556335449219,294.1499938964844,283.75,282.0038146972656,290.7455139160156,287.1195983886719,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.4240307599777681e-08,1.7800305906990818e-14,1.4240289836209286e-08,-3.2578370223745885e-08,0.0,0.0,0.0,-8.019560482352972e-08,60.0,-8.405954758927692e-06,-0.0,-1.3811477701189757e-17,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,7.958209202740818e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,8.380389715512138e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,6.189737611350665e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,8.380377281014262e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,3.975281259727127e-08,285.0556335449219,294.1499938964844,283.7240295410156,281.9794311523437,290.7455139160156,287.1195983886719,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-8.479005231265546e-08,1.0604574672817141e-13,8.47899457312451e-08,-1.9402753537178802e-07,0.0,0.0,0.0,-4.776084097102284e-07,60.0,-1.3634235074277967e-05,-0.0,-4.902539348435205e-16,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,7.958209202740818e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,8.380389715512138e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,6.189737611350665e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,8.380377281014262e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,3.975281259727127e-08,285.0556335449219,294.1499938964844,283.7240295410156,281.9794311523437,290.7455139160156,287.1195983886719,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-8.479005231265546e-08,1.0604574672817141e-13,8.47899457312451e-08,-1.9402753537178802e-07,0.0,0.0,0.0,-4.776084097102284e-07,60.0,-1.3634235074277967e-05,-0.0,-4.902539348435205e-16,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,1.3371919749260996e-07,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,1.408129577384898e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819396972656,0.0,0.0,1.0400415106914809e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,1.4081274457566908e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,6.67953543143085e-07,285.0555419921875,294.1499938964844,283.6951599121094,281.9523010253906,290.7455444335937,287.1195678710937,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.424761080670578e-06,1.7820254820388737e-12,1.424759375368012e-06,-3.2602381452306872e-06,0.0,0.0,0.0,-8.02527938503772e-06,60.0,-0.0005795757169835,-0.0,-1.3841334220270065e-13,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,1.3371919749260996e-07,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,1.408129577384898e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819396972656,0.0,0.0,1.0400415106914809e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,1.4081274457566908e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,6.67953543143085e-07,285.0555419921875,294.1499938964844,283.6951599121094,281.9523010253906,290.7455444335937,287.1195678710937,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.424761080670578e-06,1.7820254820388737e-12,1.424759375368012e-06,-3.2602381452306872e-06,0.0,0.0,0.0,-8.02527938503772e-06,60.0,-0.0005795757169835,-0.0,-1.3841334220270065e-13,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,2.8317776923358906e-07,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,2.982002627049951e-07,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,2.2025007240245042e-07,298.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,2.981998079576442e-07,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,1.4145283557809307e-06,285.0555419921875,294.1499938964844,283.6797180175781,281.93780517578125,290.7455444335937,287.1195678710937,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-3.017262770299567e-06,3.773820665686767e-12,3.0172589049470844e-06,-6.904287602083059e-06,0.0,0.0,0.0,-1.6995385522022843e-05,60.0,-0.0017619712743908,-0.0,-6.207385950737776e-13,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,5.534570277632156e-07,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,5.828177904732001e-07,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,4.304679350752849e-07,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,5.828168809784984e-07,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,2.764626287898864e-06,285.0555419921875,294.1499938964844,283.6636047363281,281.92266845703125,290.7455444335937,287.1195678710937,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-5.897091796214227e-06,7.375849930824074e-12,5.8970845202566124e-06,-1.3494091035681777e-05,0.0,0.0,0.0,-3.3216667361557484e-05,60.0,-0.0038239862769842,-0.0,-2.3711455975766738e-12,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,1.5789300960022956e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,1.662691829551477e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,1.2280605687919888e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,1.6626893284410471e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,7.88706438470399e-06,285.0555725097656,294.1499938964844,283.6295471191406,281.89068603515625,290.7454833984375,287.11962890625,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6823611076688394e-05,2.1042207906663e-11,1.6823591067804955e-05,-3.849676431855187e-05,0.0,0.0,0.0,-9.476263949181885e-05,60.0,-0.0121095217764377,-0.0,-1.9298174169790627e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,1.5789300960022956e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,1.662691829551477e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,1.2280605687919888e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,1.6626893284410471e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,7.88706438470399e-06,285.0555725097656,294.1499938964844,283.6295471191406,281.89068603515625,290.7454833984375,287.11962890625,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6823611076688394e-05,2.1042207906663e-11,1.6823591067804955e-05,-3.849676431855187e-05,0.0,0.0,0.0,-9.476263949181885e-05,60.0,-0.0121095217764377,-0.0,-1.9298174169790627e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,3.366850251040887e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,3.5454606859275373e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,2.6186696686636424e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,3.545455228959326e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,1.6818075891933404e-05,285.0557861328125,294.1499938964844,283.5932006835937,281.8565673828125,290.7452392578125,287.1198425292969,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-3.5874203604180366e-05,4.486981966533854e-11,3.5874156310455874e-05,-8.208932558773085e-05,0.0,0.0,0.0,-0.0002020692336373,60.0,-0.0283181853592395,-0.0,-8.77481629024679e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,3.366850251040887e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,3.5454606859275373e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,2.6186696686636424e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,3.545455228959326e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,1.6818075891933404e-05,285.0557861328125,294.1499938964844,283.5932006835937,281.8565673828125,290.7452392578125,287.1198425292969,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-3.5874203604180366e-05,4.486981966533854e-11,3.5874156310455874e-05,-8.208932558773085e-05,0.0,0.0,0.0,-0.0002020692336373,60.0,-0.0283181853592395,-0.0,-8.77481629024679e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,5.537045126402518e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,5.830783720739419e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,4.306604296289152e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,5.830775080539752e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,2.765862336673308e-05,285.0563049316406,294.1499938964844,283.5548095703125,281.82049560546875,290.7446594238281,287.1203308105469,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-5.89981755183544e-05,7.379211824920516e-11,5.899810275877826e-05,-0.0001350026868749,0.0,0.0,0.0,-0.0003323199925944,60.0,-0.0512008890509605,-0.0,-2.373266583255429e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,5.537045126402518e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,5.830783720739419e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,4.306604296289152e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,5.830775080539752e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,2.765862336673308e-05,285.0563049316406,294.1499938964844,283.5548095703125,281.82049560546875,290.7446594238281,287.1203308105469,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-5.89981755183544e-05,7.379211824920516e-11,5.899810275877826e-05,-0.0001350026868749,0.0,0.0,0.0,-0.0003323199925944,60.0,-0.0512008890509605,-0.0,-2.373266583255429e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,8.430421075900085e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,8.877652362571098e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,6.557014785357751e-06,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,8.877638720150571e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,4.211160194245167e-05,285.0572204589844,294.1499938964844,283.5145263671875,281.7826538085937,290.74334716796875,287.12115478515625,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-8.982753934105858e-05,1.1235203739579092e-10,8.982742292573676e-05,-0.0002055480726994,0.0,0.0,0.0,-0.000505973061081,60.0,-0.0837585255503654,-0.0,-5.501599176227501e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,8.430421075900085e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,8.877652362571098e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,6.557014785357751e-06,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,8.877638720150571e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,4.211160194245167e-05,285.0572204589844,294.1499938964844,283.5145263671875,281.7826538085937,290.74334716796875,287.12115478515625,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-8.982753934105858e-05,1.1235203739579092e-10,8.982742292573676e-05,-0.0002055480726994,0.0,0.0,0.0,-0.000505973061081,60.0,-0.0837585255503654,-0.0,-5.501599176227501e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08331298828125,0.0,0.0,1.090157456928864e-05,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,1.1479899512778502e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,8.47902902023634e-06,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,1.1479882232379168e-05,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,5.445549686555751e-05,285.05816650390625,294.1499938964844,283.4937438964844,281.7631530761719,290.74200439453125,287.1217041015625,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000116157818411,1.4528478420317015e-10,0.0001161576728918,-0.0002657985896803,0.0,0.0,0.0,-0.0006542841438204,60.0,-0.1051897257566452,-0.0,-9.199597750253471e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,1.4732474483025726e-05,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,1.551402783661615e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,1.1458627341198737e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,1.5514004189753905e-05,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,7.359158917097375e-05,285.0596618652344,294.1499938964844,283.4725952148437,281.7432861328125,290.7396545410156,287.1221923828125,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569762680446,1.9633868142410199e-10,0.0001569760643178,-0.0003592017746996,0.0,0.0,0.0,-0.00088420312386,60.0,-0.1379146426916122,-0.0,-1.680125705227908e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,2.761403266049456e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,2.9078950319672003e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,2.147765007975977e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,2.9078904844936915e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,0.0001379375025862,285.064697265625,294.1499938964844,283.42919921875,281.7025451660156,290.7281799316406,287.1192626953125,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942307910416,3.6801045544265776e-10,0.0002942304126918,-0.0006732753245159,0.0,0.0,0.0,-0.0016573203029111,60.0,-0.2546644210815429,-0.0,-5.90269122469067e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,2.761403266049456e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,2.9078950319672003e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,2.147765007975977e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,2.9078904844936915e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,0.0001379375025862,285.064697265625,294.1499938964844,283.42919921875,281.7025451660156,290.7281799316406,287.1192626953125,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942307910416,3.6801045544265776e-10,0.0002942304126918,-0.0006732753245159,0.0,0.0,0.0,-0.0016573203029111,60.0,-0.2546644210815429,-0.0,-5.90269122469067e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,4.4689077185466886e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,4.70598170068115e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,3.475827907095663e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,4.7059747885214165e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,0.00022323068697,285.0703125,294.1499938964844,283.38458251953125,281.6606140136719,290.6941223144531,287.09356689453125,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005057955859228,6.252442452669982e-10,0.0005057950038462,-0.0011379822390154,0.0,0.0,0.0,-0.0028444840572774,60.0,-0.4633002877235412,-0.0,-1.5459415081409134e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
