time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12187200,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,4.4689077185466886e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,4.70598170068115e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,3.475827907095663e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,4.7059747885214165e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,0.00022323068697,285.0703125,294.1499938964844,283.38458251953125,281.6606140136719,290.6941223144531,287.09356689453125,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005057955859228,6.252442452669982e-10,0.0005057950038462,-0.0011379822390154,0.0,0.0,0.0,-0.0028444840572774,60.0,-0.4633002877235412,-0.0,-1.5459415081409134e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,4.3259322410449386e-05,298.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,4.555421401164495e-05,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,3.364624353707768e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,4.555414489004761e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,0.0002160887815989,285.0738830566406,294.1499938964844,283.3388977050781,281.6177062988281,290.62451171875,287.0498046875,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007431134581565,8.591451994277574e-10,0.0007431126432493,-0.0015155932633206,0.0,0.0,0.0,-0.0041426527313888,60.0,-0.7434110045433044,-0.0,-1.4486032817728756e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,4.3259322410449386e-05,298.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,4.555421401164495e-05,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,3.364624353707768e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,4.555414489004761e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,0.0002160887815989,285.0738830566406,294.1499938964844,283.3388977050781,281.6177062988281,290.62451171875,287.0498046875,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007431134581565,8.591451994277574e-10,0.0007431126432493,-0.0015155932633206,0.0,0.0,0.0,-0.0041426527313888,60.0,-0.7434110045433044,-0.0,-1.4486032817728756e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,9.009608766064048e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,9.487564966548234e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,7.007495150901377e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,9.487551142228769e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,0.0004500475770328,285.0754699707031,294.1499938964844,283.2923889160156,281.57403564453125,290.5536193847656,286.9932556152344,285.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005900997202843,8.16421763527586e-10,0.000590098905377,-0.0015562863554805,0.0,0.0,0.0,-0.0033741535153239,60.0,-0.851941704750061,-0.0,-6.283500653125884e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,9.009608766064048e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,9.487564966548234e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,7.007495150901377e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,9.487551142228769e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,0.0004500475770328,285.0754699707031,294.1499938964844,283.2923889160156,281.57403564453125,290.5536193847656,286.9932556152344,285.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005900997202843,8.16421763527586e-10,0.000590098905377,-0.0015562863554805,0.0,0.0,0.0,-0.0033741535153239,60.0,-0.851941704750061,-0.0,-6.283500653125884e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,9.003977902466431e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,9.481635788688436e-05,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,7.0031157520134e-05,297.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,9.481621964368968e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,0.0004497663467191,285.07672119140625,294.1499938964844,283.2688903808594,281.5519714355469,290.51092529296875,286.9651184082031,285.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007374570122919,8.944471274752172e-10,0.000737456139177,-0.001614058855921,0.0,0.0,0.0,-0.0041501726955175,60.0,-0.9191587567329408,-0.0,-6.275647024267529e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,9.002379374578595e-05,298.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,9.479952132096514e-05,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,7.001872290857136e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,9.479938307777049e-05,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0004496864858083,285.0791931152344,294.1499938964844,283.2452697753906,281.52978515625,290.4669189453125,286.9361877441406,285.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008498048409819,9.87207871006035e-10,0.0008498038514517,-0.0017455801134929,0.0,0.0,0.0,-0.0047568920999765,60.0,-0.983015477657318,-0.0,-6.273416630619978e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,9.019573190016672e-05,298.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,9.49805835261941e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,7.015244773356244e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,9.498044528299944e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,0.0004505453689489,285.0849304199219,294.1499938964844,283.19775390625,281.4851379394531,290.3637084960937,286.8590393066406,285.15350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415469296276,1.3915920638041255e-09,0.0010415455326437,-0.0026169649790972,0.0,0.0,0.0,-0.0059037888422608,60.0,-1.2054003477096558,-0.0,-6.297398158494616e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,9.019573190016672e-05,298.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,9.49805835261941e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,7.015244773356244e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,9.498044528299944e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,0.0004505453689489,285.0849304199219,294.1499938964844,283.19775390625,281.4851379394531,290.3637084960937,286.8590393066406,285.15350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415469296276,1.3915920638041255e-09,0.0010415455326437,-0.0026169649790972,0.0,0.0,0.0,-0.0059037888422608,60.0,-1.2054003477096558,-0.0,-6.297398158494616e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,9.058152500074355e-05,298.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,9.538684389553964e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,7.045250822557136e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,9.538670565234496e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,0.0004524725081864,285.0843505859375,294.1499938964844,283.1499938964844,281.4403076171875,290.2583312988281,286.7132263183594,285.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651702130213,1.7915814387592375e-09,0.0009651684085838,-0.0037449044175446,0.0,0.0,0.0,-0.0057009696029126,60.0,-1.2976889610290527,-0.0,-6.351379511215782e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,9.058152500074355e-05,298.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,9.538684389553964e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,7.045250822557136e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,9.538670565234496e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,0.0004524725081864,285.0843505859375,294.1499938964844,283.1499938964844,281.4403076171875,290.2583312988281,286.7132263183594,285.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651702130213,1.7915814387592375e-09,0.0009651684085838,-0.0037449044175446,0.0,0.0,0.0,-0.0057009696029126,60.0,-1.2976889610290527,-0.0,-6.351379511215782e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,9.09350419533439e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,9.575911099091172e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,7.072746666381136e-05,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,9.575897274771704e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,0.0004542383830994,285.0838317871094,294.1499938964844,283.1022644042969,281.3954467773437,290.1532897949219,286.5058898925781,285.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968936830759,2.231973272870391e-09,0.0009689346188679,-0.0048989038914442,0.0,0.0,0.0,-0.0059192930348217,60.0,-1.3410621881484983,-0.0,-6.40104573790268e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,9.09350419533439e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,9.575911099091172e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,7.072746666381136e-05,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,9.575897274771704e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,0.0004542383830994,285.0838317871094,294.1499938964844,283.1022644042969,281.3954467773437,290.1532897949219,286.5058898925781,285.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968936830759,2.231973272870391e-09,0.0009689346188679,-0.0048989038914442,0.0,0.0,0.0,-0.0059192930348217,60.0,-1.3410621881484983,-0.0,-6.40104573790268e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10552978515625,0.0,0.0,9.100967145059258e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,9.583769860910252e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,7.07855069776997e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,9.583756764186546e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,0.0004546112031675,285.08331298828125,294.1499938964844,283.0547180175781,281.3507995605469,290.0490417480469,286.269775390625,285.1531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697318891994,2.324909376127948e-09,0.000969729560893,-0.0051424303092062,0.0,0.0,0.0,-0.0059653669595718,60.0,-1.3763604164123535,-0.0,-6.411551822793626e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10552978515625,0.0,0.0,9.100967145059258e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,9.583769860910252e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,7.07855069776997e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,9.583756764186546e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,0.0004546112031675,285.08331298828125,294.1499938964844,283.0547180175781,281.3507995605469,290.0490417480469,286.269775390625,285.1531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697318891994,2.324909376127948e-09,0.000969729560893,-0.0051424303092062,0.0,0.0,0.0,-0.0059653669595718,60.0,-1.3763604164123535,-0.0,-6.411551822793626e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,9.099241287913172e-05,298.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,9.581952326698227e-05,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,7.077208283590153e-05,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,9.581939229974525e-05,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,0.0004545249976217,285.0830993652344,294.1499938964844,283.0310974121094,281.32861328125,289.99725341796875,286.1525573730469,285.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695484768599,2.3033841500819108e-09,0.0009695462067611,-0.0050860256887972,0.0,0.0,0.0,-0.0059546991251409,60.0,-1.3928380012512207,-0.0,-6.409117503380912e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,9.089182276511563e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,9.57135926000774e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,7.069384446367621e-05,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,9.571346163284034e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,0.0004540225199889,285.0828552246094,294.1499938964844,283.0075988769531,281.3065490722656,289.9457397460937,286.0440673828125,285.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684768156148,2.1780308667729287e-09,0.0009684746037237,-0.0047575533390045,0.0,0.0,0.0,-0.0058925580233335,60.0,-1.408231496810913,-0.0,-6.394952123400799e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,9.087587386602536e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,9.569679968990386e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,7.068143895594403e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,9.56966687226668e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,0.0004539428628049,285.0824279785156,294.1499938964844,282.9610900878906,281.2628479003906,289.8434753417969,285.8511657714844,285.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049283921,2.158110579131289e-09,0.0009683027747087,-0.0047053559683263,0.0,0.0,0.0,-0.0058826748281717,60.0,-1.4377055168151855,-0.0,-6.392702545099382e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,9.087587386602536e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,9.569679968990386e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,7.068143895594403e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,9.56966687226668e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,0.0004539428628049,285.0824279785156,294.1499938964844,282.9610900878906,281.2628479003906,289.8434753417969,285.8511657714844,285.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049283921,2.158110579131289e-09,0.0009683027747087,-0.0047053559683263,0.0,0.0,0.0,-0.0058826748281717,60.0,-1.4377055168151855,-0.0,-6.392702545099382e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,9.13928379304707e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,9.624117956263945e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,7.108351564966142e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,9.62410485954024e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0004565251874737,285.0820007324219,294.1499938964844,282.9154357910156,281.219970703125,289.7419128417969,285.6243591308594,285.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738113731145,2.8021416298429362e-09,0.0009738085791468,-0.0063929418101906,0.0,0.0,0.0,-0.0062019424512982,60.0,-1.4723633527755735,-0.0,-6.465636204211478e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,9.13928379304707e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,9.624117956263945e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,7.108351564966142e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,9.62410485954024e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0004565251874737,285.0820007324219,294.1499938964844,282.9154357910156,281.219970703125,289.7419128417969,285.6243591308594,285.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738113731145,2.8021416298429362e-09,0.0009738085791468,-0.0063929418101906,0.0,0.0,0.0,-0.0062019424512982,60.0,-1.4723633527755735,-0.0,-6.465636204211478e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,9.211746510118246e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,9.700425289338456e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,7.164711860241368e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,9.700412192614748e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0004601448599714,285.0816345214844,294.1499938964844,282.87078857421875,281.17803955078125,289.6405944824219,285.3197021484375,285.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.7049081580420307e-09,0.0009815285447984,-0.0087584089487791,0.0,0.0,0.0,-0.0066494843922555,60.0,-1.512446403503418,-0.0,-6.568565424913686e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,9.211746510118246e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,9.700425289338456e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,7.164711860241368e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,9.700412192614748e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0004601448599714,285.0816345214844,294.1499938964844,282.87078857421875,281.17803955078125,289.6405944824219,285.3197021484375,285.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.7049081580420307e-09,0.0009815285447984,-0.0087584089487791,0.0,0.0,0.0,-0.0066494843922555,60.0,-1.512446403503418,-0.0,-6.568565424913686e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,9.267569839721546e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,9.759209206094964e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,7.208129682112485e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,9.75919683696702e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,0.0004629333561751,285.0812683105469,294.1499938964844,282.8274230957031,281.13726806640625,289.53955078125,284.9598083496094,285.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874822571873,4.400368069923388e-09,0.0009874779498204,-0.0105805825442075,0.0,0.0,0.0,-0.0069942665286362,60.0,-1.552806735038757,-0.0,-6.648412664844727e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,9.267569839721546e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,9.759209206094964e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,7.208129682112485e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,9.75919683696702e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,0.0004629333561751,285.0812683105469,294.1499938964844,282.8274230957031,281.13726806640625,289.53955078125,284.9598083496094,285.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874822571873,4.400368069923388e-09,0.0009874779498204,-0.0105805825442075,0.0,0.0,0.0,-0.0069942665286362,60.0,-1.552806735038757,-0.0,-6.648412664844727e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,9.262897219741716e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,9.754289931152016e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,7.2044953412842e-05,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,9.75427683442831e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,0.0004627000016625,285.08111572265625,294.1499938964844,282.8062438964844,281.1174011230469,289.4892883300781,284.7858581542969,285.1515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869843488559,4.342135984103379e-09,0.000986980041489,-0.0104280123487114,0.0,0.0,0.0,-0.0069653987884521,60.0,-1.5698988437652588,-0.0,-6.641707983590095e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,9.254907490685582e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,9.745875286171211e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,7.198280945885926e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,9.745862917043267e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,0.0004623008717317,285.0809631347656,294.1499938964844,282.78546142578125,281.0978698730469,289.4393310546875,284.6271057128906,285.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986133236438,4.2425605251139595e-09,0.0009861289290711,-0.0101671190932393,0.0,0.0,0.0,-0.0069160368293523,60.0,-1.584502100944519,-0.0,-6.630251903061436e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,9.224495443049818e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,9.713850158732384e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,7.174626807682216e-05,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,9.71383706200868e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,0.0004607817390933,285.0806579589844,294.1499938964844,282.7452087402344,281.06005859375,289.34039306640625,284.3603820800781,285.1508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828926995396,3.863609876475493e-09,0.000982888857834,-0.0091742286458611,0.0,0.0,0.0,-0.0067281760275363,60.0,-1.6089072227478027,-0.0,-6.586743950265372e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,9.224495443049818e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,9.713850158732384e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,7.174626807682216e-05,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,9.71383706200868e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,0.0004607817390933,285.0806579589844,294.1499938964844,282.7452087402344,281.06005859375,289.34039306640625,284.3603820800781,285.1508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828926995396,3.863609876475493e-09,0.000982888857834,-0.0091742286458611,0.0,0.0,0.0,-0.0067281760275363,60.0,-1.6089072227478027,-0.0,-6.586743950265372e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,9.197414328809828e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,9.685332042863593e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,7.153562910389155e-05,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,9.685319673735648e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,0.0004594289930537,285.08038330078125,294.1499938964844,282.706787109375,281.0239562988281,289.2427978515625,284.1503295898437,285.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800061816349,3.526160252675936e-09,0.0009800026891753,-0.008290053345263,0.0,0.0,0.0,-0.0065608848817646,60.0,-1.6301305294036863,-0.0,-6.54812097877766e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,9.197414328809828e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,9.685332042863593e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,7.153562910389155e-05,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,9.685319673735648e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,0.0004594289930537,285.08038330078125,294.1499938964844,282.706787109375,281.0239562988281,289.2427978515625,284.1503295898437,285.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800061816349,3.526160252675936e-09,0.0009800026891753,-0.008290053345263,0.0,0.0,0.0,-0.0065608848817646,60.0,-1.6301305294036863,-0.0,-6.54812097877766e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,9.193575533572584e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,9.681289520813152e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,7.150577584980056e-05,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,9.68127787928097e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,0.0004592372570186,285.08013916015625,294.1499938964844,282.6704406738281,280.9898376464844,289.1464233398437,283.9742431640625,285.1498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795960504561,3.478292764924617e-09,0.0009795925579965,-0.0081646312028169,0.0,0.0,0.0,-0.0065371505916118,60.0,-1.652138590812683,-0.0,-6.54265122079778e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,9.193575533572584e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,9.681289520813152e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,7.150577584980056e-05,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,9.68127787928097e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,0.0004592372570186,285.08013916015625,294.1499938964844,282.6704406738281,280.9898376464844,289.1464233398437,283.9742431640625,285.1498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795960504561,3.478292764924617e-09,0.0009795925579965,-0.0081646312028169,0.0,0.0,0.0,-0.0065371505916118,60.0,-1.652138590812683,-0.0,-6.54265122079778e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,9.211410360876472e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,9.700070222606882e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,7.164448470575735e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,9.700057853478938e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,0.0004601281543727,285.0799255371094,294.1499938964844,282.63641357421875,280.95782470703125,289.051025390625,283.8098449707031,285.1492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981495482847,3.700448392152112e-09,0.0009814917575567,-0.0087467217817902,0.0,0.0,0.0,-0.0066472804173827,60.0,-1.6767204999923706,-0.0,-6.568054544686674e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,9.211410360876472e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,9.700070222606882e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,7.164448470575735e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,9.700057853478938e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,0.0004601281543727,285.0799255371094,294.1499938964844,282.63641357421875,280.95782470703125,289.051025390625,283.8098449707031,285.1492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981495482847,3.700448392152112e-09,0.0009814917575567,-0.0087467217817902,0.0,0.0,0.0,-0.0066472804173827,60.0,-1.6767204999923706,-0.0,-6.568054544686674e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,9.223936649505048e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,9.713261533761396e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,7.174191705416888e-05,297.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,9.713249164633452e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,0.0004607538867276,285.079833984375,294.1499938964844,282.62030029296875,280.9427185058594,289.003662109375,283.7287292480469,285.1489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828299516811,3.856494679155276e-09,0.0009828261099755,-0.009155586361885,0.0,0.0,0.0,-0.0067246393300592,60.0,-1.6895684003829956,-0.0,-6.58592824720472e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,9.236364712705836e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,9.726348798722027e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,7.183857815107331e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,9.726336429594085e-05,298.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,0.000461374700535,285.0797424316406,294.1499938964844,282.6048278808594,280.9281921386719,288.9565124511719,283.6483764648437,285.1486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841540595516,4.011313947671624e-09,0.0009841501014307,-0.0095612332224845,0.0,0.0,0.0,-0.0068013905547559,60.0,-1.7023316621780396,-0.0,-6.603684710171366e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,9.255787153961136e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,9.746801515575498e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,7.198964158305898e-05,297.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,9.746789146447554e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0004623449058271,285.07958984375,294.1499938964844,282.5759582519531,280.90106201171875,288.8628845214844,283.4927978515625,285.14801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862235747277,4.253256857822407e-09,0.0009862192673608,-0.0101951444521546,0.0,0.0,0.0,-0.0069213337264955,60.0,-1.7264862060546875,-0.0,-6.631481852537037e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,9.255787153961136e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,9.746801515575498e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,7.198964158305898e-05,297.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,9.746789146447554e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0004623449058271,285.07958984375,294.1499938964844,282.5759582519531,280.90106201171875,288.8628845214844,283.4927978515625,285.14801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862235747277,4.253256857822407e-09,0.0009862192673608,-0.0101951444521546,0.0,0.0,0.0,-0.0069213337264955,60.0,-1.7264862060546875,-0.0,-6.631481852537037e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
