time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12189540,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,9.26299107959494e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,9.754386701388285e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,7.20456664566882e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,9.754375059856102e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,0.0004627047455869,285.0794372558594,294.1499938964844,282.54998779296875,280.8766784667969,288.7702941894531,283.350341796875,285.1473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869911009445,4.342962878212121e-09,0.0009869867935776,-0.0104301795363426,0.0,0.0,0.0,-0.0069658071734011,60.0,-1.74717378616333,-0.0,-6.641803196316688e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,9.26299107959494e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,9.754386701388285e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,7.20456664566882e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,9.754375059856102e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,0.0004627047455869,285.0794372558594,294.1499938964844,282.54998779296875,280.8766784667969,288.7702941894531,283.350341796875,285.1473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869911009445,4.342962878212121e-09,0.0009869867935776,-0.0104301795363426,0.0,0.0,0.0,-0.0069658071734011,60.0,-1.74717378616333,-0.0,-6.641803196316688e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.0,0.0,9.256593330064788e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,9.747649164637552e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,7.199589890660718e-05,297.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,9.74763825070113e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,0.0004623851564247,285.0793151855469,294.1499938964844,282.52618408203125,280.85565185546875,288.6789245605469,283.2261047363281,285.1466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863094892352,4.263210673371986e-09,0.0009863051818683,-0.010221223346889,0.0,0.0,0.0,-0.0069262725301086,60.0,-1.763729453086853,-0.0,-6.632627247427082e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.0,0.0,9.256593330064788e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,9.747649164637552e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,7.199589890660718e-05,297.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,9.74763825070113e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,0.0004623851564247,285.0793151855469,294.1499938964844,282.52618408203125,280.85565185546875,288.6789245605469,283.2261047363281,285.1466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863094892352,4.263210673371986e-09,0.0009863051818683,-0.010221223346889,0.0,0.0,0.0,-0.0069262725301086,60.0,-1.763729453086853,-0.0,-6.632627247427082e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,9.238973871106282e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,9.729095472721384e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,7.185885624494404e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,9.7290838311892e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,0.0004615050565917,285.0791931152344,294.1499938964844,282.5036315917969,280.83837890625,288.5888061523437,283.12158203125,285.1458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844320593401,4.043649415308437e-09,0.0009844279848039,-0.0096459537744522,0.0,0.0,0.0,-0.0068174274638295,60.0,-1.7767994403839111,-0.0,-6.607396585422975e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,9.238973871106282e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,9.729095472721384e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,7.185885624494404e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,9.7290838311892e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,0.0004615050565917,285.0791931152344,294.1499938964844,282.5036315917969,280.83837890625,288.5888061523437,283.12158203125,285.1458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844320593401,4.043649415308437e-09,0.0009844279848039,-0.0096459537744522,0.0,0.0,0.0,-0.0068174274638295,60.0,-1.7767994403839111,-0.0,-6.607396585422975e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,9.227426926372571e-05,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,9.71693589235656e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,7.176904910011217e-05,297.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,9.716924978420138e-05,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,0.0004609282768797,285.07916259765625,294.1499938964844,282.4927673339844,280.8310546875,288.5443115234375,283.0768737792969,285.1454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.899768508119905e-09,0.0009831977076828,-0.009268969297409,0.0,0.0,0.0,-0.0067460997961461,60.0,-1.7822364568710327,-0.0,-6.590889256585798e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,9.215481986757368e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,9.70435721683316e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,7.167614239733666e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,9.704346302896738e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,0.0004603316192515,285.0791320800781,294.1499938964844,282.4822082519531,280.8246154785156,288.50018310546875,283.03643798828125,285.1450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819286642596,3.750925792189719e-09,0.0009819249389693,-0.0088789789006114,0.0,0.0,0.0,-0.0066723120398819,60.0,-1.7872048616409302,-0.0,-6.573833388756611e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,9.19622543733567e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,9.68407912296243e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,7.15263668098487e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,9.684068209026007e-05,298.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,0.000459369708551,285.0790710449219,294.1499938964844,282.4618835449219,280.8140869140625,288.412841796875,282.9654235839844,285.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798761457204,3.5109695151192e-09,0.0009798726532608,-0.008250250481069,0.0,0.0,0.0,-0.0065533532761037,60.0,-1.796607494354248,-0.0,-6.546384412331463e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,9.19622543733567e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,9.68407912296243e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,7.15263668098487e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,9.684068209026007e-05,298.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,0.000459369708551,285.0790710449219,294.1499938964844,282.4618835449219,280.8140869140625,288.412841796875,282.9654235839844,285.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798761457204,3.5109695151192e-09,0.0009798726532608,-0.008250250481069,0.0,0.0,0.0,-0.0065533532761037,60.0,-1.796607494354248,-0.0,-6.546384412331463e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,9.194288577418774e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,9.682039672043176e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,7.151130557758734e-05,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,9.682028758106752e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,0.0004592729674186,285.0790100097656,294.1499938964844,282.4425048828125,280.8065795898437,288.3268127441406,282.9037475585937,285.1434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796686936169,3.486796851248641e-09,0.0009796652011573,-0.0081869140267372,0.0,0.0,0.0,-0.0065413662232458,60.0,-1.8073039054870603,-0.0,-6.543622532717563e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,9.194288577418774e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,9.682039672043176e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,7.151130557758734e-05,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,9.682028758106752e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,0.0004592729674186,285.0790100097656,294.1499938964844,282.4425048828125,280.8065795898437,288.3268127441406,282.9037475585937,285.1434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796686936169,3.486796851248641e-09,0.0009796652011573,-0.0081869140267372,0.0,0.0,0.0,-0.0065413662232458,60.0,-1.8073039054870603,-0.0,-6.543622532717563e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,9.21500541153364e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,9.70385444816202e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,7.167243165895343e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,9.703843534225598e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,0.0004603078123182,285.0789794921875,294.1499938964844,282.424072265625,280.8018798828125,288.2418212890625,282.8447265625,285.1425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818751132115,3.744861754029216e-09,0.0009818713879212,-0.0088630924001336,0.0,0.0,0.0,-0.0066692973487079,60.0,-1.8211642503738403,-0.0,-6.573139188503775e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,9.21500541153364e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,9.70385444816202e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,7.167243165895343e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,9.703843534225598e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,0.0004603078123182,285.0789794921875,294.1499938964844,282.424072265625,280.8018798828125,288.2418212890625,282.8447265625,285.1425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818751132115,3.744861754029216e-09,0.0009818713879212,-0.0088630924001336,0.0,0.0,0.0,-0.0066692973487079,60.0,-1.8211642503738403,-0.0,-6.573139188503775e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,9.246449917554855e-05,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,9.736967331264168e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,7.191699842223898e-05,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,9.736957144923508e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0004618785460479,285.0789794921875,294.1499938964844,282.406494140625,280.7996826171875,288.1577453613281,282.7848205566406,285.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852253133431,4.136594178305586e-09,0.0009852212388068,-0.0098894797265529,0.0,0.0,0.0,-0.0068634962663054,60.0,-1.837897777557373,-0.0,-6.6180710689423e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,9.246449917554855e-05,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,9.736967331264168e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,7.191699842223898e-05,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,9.736957144923508e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0004618785460479,285.0789794921875,294.1499938964844,282.406494140625,280.7996826171875,288.1577453613281,282.7848205566406,285.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852253133431,4.136594178305586e-09,0.0009852212388068,-0.0098894797265529,0.0,0.0,0.0,-0.0068634962663054,60.0,-1.837897777557373,-0.0,-6.6180710689423e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,9.25855347304605e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,9.749713353812696e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,7.201113476185128e-05,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,9.749702439876272e-05,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,0.0004624831781256,285.0789794921875,294.1499938964844,282.3979797363281,280.7994689941406,288.1160583496094,282.75494384765625,285.1411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865150786936,4.287375787725978e-09,0.000986510887742,-0.0102845383808016,0.0,0.0,0.0,-0.0069382470101118,60.0,-1.8462836742401123,-0.0,-6.635406890609374e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,9.265312110073864e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,9.756829967955127e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,7.206370355561376e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,9.756819781614468e-05,298.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,0.0004628207534551,285.0789794921875,294.1499938964844,282.3896484375,280.7998046875,288.0746154785156,282.725830078125,285.14068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987235456705,4.371558670612785e-09,0.0009872311493381,-0.0105051007121801,0.0,0.0,0.0,-0.006979982368648,60.0,-1.854016780853272,-0.0,-6.645095140811463e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,9.243344538845122e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,9.733697515912354e-05,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,7.189284224295989e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,9.733686601975931e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,0.0004617234517354,285.0790100097656,294.1499938964844,282.3734741210937,280.802001953125,287.9925842285156,282.6727600097656,285.13970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097831851623823e-09,0.0009848934132605,-0.0097879162058234,0.0,0.0,0.0,-0.0068442989140748,60.0,-1.8653572797775269,-0.0,-6.613618097617291e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,9.243344538845122e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,9.733697515912354e-05,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,7.189284224295989e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,9.733686601975931e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,0.0004617234517354,285.0790100097656,294.1499938964844,282.3734741210937,280.802001953125,287.9925842285156,282.6727600097656,285.13970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097831851623823e-09,0.0009848934132605,-0.0097879162058234,0.0,0.0,0.0,-0.0068442989140748,60.0,-1.8653572797775269,-0.0,-6.613618097617291e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,9.1781526862178e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,9.665046673035248e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,7.138578803278506e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,9.665036486694588e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0004584669950418,285.0790405273437,294.1499938964844,282.35791015625,280.8059997558594,287.9122009277344,282.6334533691406,285.13873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.2855662635000726e-09,0.0009779470274224,-0.0076596420258283,0.0,0.0,0.0,-0.0064416201785206,60.0,-1.865898847579956,-0.0,-6.520652817698648e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,9.1781526862178e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,9.665046673035248e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,7.138578803278506e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,9.665036486694588e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0004584669950418,285.0790405273437,294.1499938964844,282.35791015625,280.8059997558594,287.9122009277344,282.6334533691406,285.13873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.2855662635000726e-09,0.0009779470274224,-0.0076596420258283,0.0,0.0,0.0,-0.0064416201785206,60.0,-1.865898847579956,-0.0,-6.520652817698648e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,9.112627594731748e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,9.59604512900114e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,7.087614358169958e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,9.596035670256242e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,0.0004551938909571,285.0791015625,294.1499938964844,282.3428649902344,280.8116149902344,287.8334655761719,282.6068115234375,285.1377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.469164206431172e-09,0.0009709651931189,-0.005520427133888,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.862386703491211,-0.0,-6.427875831604979e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,9.112627594731748e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,9.59604512900114e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,7.087614358169958e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,9.596035670256242e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,0.0004551938909571,285.0791015625,294.1499938964844,282.3428649902344,280.8116149902344,287.8334655761719,282.6068115234375,285.1377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.469164206431172e-09,0.0009709651931189,-0.005520427133888,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.862386703491211,-0.0,-6.427875831604979e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,9.083212353289127e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,9.56506992224604e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,7.06473583704792e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,9.56505973590538e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,0.0004537245549727,285.07916259765625,294.1499938964844,282.3282470703125,280.81854248046875,287.7562561035156,282.5883483886719,285.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678314672783,2.102650054069954e-09,0.0009678293718025,-0.0045600272715091,0.0,0.0,0.0,-0.0058551849797368,60.0,-1.8616515398025515,-0.0,-6.386441242511864e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,9.083212353289127e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,9.56506992224604e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,7.06473583704792e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,9.56505973590538e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,0.0004537245549727,285.07916259765625,294.1499938964844,282.3282470703125,280.81854248046875,287.7562561035156,282.5883483886719,285.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678314672783,2.102650054069954e-09,0.0009678293718025,-0.0045600272715091,0.0,0.0,0.0,-0.0058551849797368,60.0,-1.8616515398025515,-0.0,-6.386441242511864e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,9.08794900169596e-05,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,9.570057591190562e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,7.068420381983742e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,9.570048132445665e-05,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0004539611691143,285.0791931152344,294.1499938964844,282.32110595703125,280.8224792480469,287.7181091308594,282.5798645019531,285.1361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683353709988,2.16164619537551e-09,0.0009683332173153,-0.0047146207652986,0.0,0.0,0.0,-0.0058844285085797,60.0,-1.864425539970398,-0.0,-6.39310187011688e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,9.098330338019878e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,9.580989717505872e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,7.076494512148201e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,9.580979531165212e-05,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,0.0004544797411654,285.0792236328125,294.1499938964844,282.3139953613281,280.8266296386719,287.6802062988281,282.5707702636719,285.1356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694412583485,2.290967637819108e-09,0.0009694389882497,-0.0050534908659756,0.0,0.0,0.0,-0.0059485384263098,60.0,-1.869300842285156,-0.0,-6.407714181477786e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,9.099741873797028e-05,297.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,9.582475468050689e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,7.07759172655642e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,9.58246600930579e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,0.0004545502597466,285.0793151855469,294.1499938964844,282.300048828125,280.8355712890625,287.6051025390625,282.5517272949219,285.13458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695925982668,2.308516711124753e-09,0.0009695903281681,-0.0050994749180972,0.0,0.0,0.0,-0.0059572448953986,60.0,-1.87966537475586,-0.0,-6.409698016796028e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,9.099741873797028e-05,297.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,9.582475468050689e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,7.07759172655642e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,9.58246600930579e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,0.0004545502597466,285.0793151855469,294.1499938964844,282.300048828125,280.8355712890625,287.6051025390625,282.5517272949219,285.13458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695925982668,2.308516711124753e-09,0.0009695903281681,-0.0050994749180972,0.0,0.0,0.0,-0.0059572448953986,60.0,-1.87966537475586,-0.0,-6.409698016796028e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,9.087559737963602e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,9.569647227181122e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,7.06811697455123e-05,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,9.569637768436225e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0004539417277555,285.07940673828125,294.1499938964844,282.2862854003906,280.8451843261719,287.5311279296875,282.5341796875,285.13348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682952077127,2.1567099217634222e-09,0.0009682930540293,-0.0047016832977533,0.0,0.0,0.0,-0.0058819917030632,60.0,-1.8869398832321167,-0.0,-6.392544094069308e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,9.087559737963602e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,9.569647227181122e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,7.06811697455123e-05,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,9.569637768436225e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0004539417277555,285.07940673828125,294.1499938964844,282.2862854003906,280.8451843261719,287.5311279296875,282.5341796875,285.13348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682952077127,2.1567099217634222e-09,0.0009682930540293,-0.0047016832977533,0.0,0.0,0.0,-0.0058819917030632,60.0,-1.8869398832321167,-0.0,-6.392544094069308e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,9.054169640876351e-05,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,9.53448616201058e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,7.042146171443164e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.534476703265682e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,0.0004522738454397,285.0795288085937,294.1499938964844,282.27264404296875,280.8551940917969,287.4583435058594,282.5205383300781,285.13238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647366241551,1.740679600459316e-09,0.0009647348779253,-0.0036115187685936,0.0,0.0,0.0,-0.0056757442653179,60.0,-1.8901450634002688,-0.0,-6.345651115680084e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,9.054169640876351e-05,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,9.53448616201058e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,7.042146171443164e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.534476703265682e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,0.0004522738454397,285.0795288085937,294.1499938964844,282.27264404296875,280.8551940917969,287.4583435058594,282.5205383300781,285.13238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647366241551,1.740679600459316e-09,0.0009647348779253,-0.0036115187685936,0.0,0.0,0.0,-0.0056757442653179,60.0,-1.8901450634002688,-0.0,-6.345651115680084e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,9.018665150506422e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,9.497097198618576e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,7.014531729510054e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,9.49708846746944e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,0.0004505003162194,285.0796203613281,294.1499938964844,282.259033203125,280.8653869628906,287.3868408203125,282.5113830566406,285.1312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609534172341,1.2983029096247372e-09,0.0009609521366655,-0.0024523013271391,0.0,0.0,0.0,-0.0054564392194151,60.0,-1.8918824195861816,-0.0,-6.295977783565831e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,9.018665150506422e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,9.497097198618576e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,7.014531729510054e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,9.49708846746944e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,0.0004505003162194,285.0796203613281,294.1499938964844,282.259033203125,280.8653869628906,287.3868408203125,282.5113830566406,285.1312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609534172341,1.2983029096247372e-09,0.0009609521366655,-0.0024523013271391,0.0,0.0,0.0,-0.0054564392194151,60.0,-1.8918824195861816,-0.0,-6.295977783565831e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,9.005042375065386e-05,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,9.482751920586452e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,7.003935752436519e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,9.482743189437316e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,0.0004498198686633,285.0796813964844,294.1499938964844,282.2522277832031,280.8704833984375,287.3515930175781,282.5086364746094,285.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009588946122676,1.1279603917557779e-09,0.0009588934481143,-0.0020065298303961,0.0,0.0,0.0,-0.0053689666092395,60.0,-1.8922778367996216,-0.0,-6.276970054841513e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,9.002251317724586e-05,297.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,9.479813161306085e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,7.001765334280208e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,9.479803702561183e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,0.0004496804322116,285.0803527832031,294.1499938964844,282.2453918457031,280.8755187988281,287.32135009765625,282.50634765625,285.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008586926269344,9.9310926149343e-10,0.0008586916374042,-0.0017522069392725,0.0,0.0,0.0,-0.0048042386770248,60.0,-1.7518991231918335,-0.0,-6.273078412277755e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,9.005002357298508e-05,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,9.48270972003229e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,7.003904465818778e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,9.482700988883153e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.000449817860499,285.08642578125,294.1499938964844,282.23162841796875,280.8853759765625,287.2673645019531,282.5020751953125,285.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007404483039863,9.086294494586863e-10,0.0007404473726637,-0.0016483528306707,0.0,0.0,0.0,-0.0041716294363141,60.0,-1.490269422531128,-0.0,-6.276909658708973e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
