time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12191880,297.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,9.005002357298508e-05,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,9.48270972003229e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,7.003904465818778e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,9.482700988883153e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.000449817860499,285.08642578125,294.1499938964844,282.23162841796875,280.8853759765625,287.2673645019531,282.5020751953125,285.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007404483039863,9.086294494586863e-10,0.0007404473726637,-0.0016483528306707,0.0,0.0,0.0,-0.0041716294363141,60.0,-1.490269422531128,-0.0,-6.276909658708973e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,8.928433817345649e-05,297.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,9.402079740539192e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,6.944351480342448e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,9.402071009390056e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,0.0004459931224118,285.0882568359375,294.1499938964844,282.2176818847656,280.89471435546875,287.2088623046875,282.4980773925781,285.1278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007454240112565,8.753253122328886e-10,0.0007454231381416,-0.0015558204613626,0.0,0.0,0.0,-0.0041812476702034,60.0,-1.579257845878601,-0.0,-6.170617439238414e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,8.928433817345649e-05,297.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,9.402079740539192e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,6.944351480342448e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,9.402071009390056e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,0.0004459931224118,285.0882568359375,294.1499938964844,282.2176818847656,280.89471435546875,287.2088623046875,282.4980773925781,285.1278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007454240112565,8.753253122328886e-10,0.0007454231381416,-0.0015558204613626,0.0,0.0,0.0,-0.0041812476702034,60.0,-1.579257845878601,-0.0,-6.170617439238414e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,3.999318505520933e-05,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,4.211478881188668e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,3.1105872039915994e-05,297.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,4.2114748794119805e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,0.0001997739600483,285.09100341796875,294.1499938964844,282.2034606933594,280.9032897949219,287.1622619628906,282.4945068359375,285.1266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005646832287311,6.717573164394253e-10,0.0005646825302392,-0.001201378297992,0.0,0.0,0.0,-0.003159538609907,60.0,-1.3487828969955444,-0.0,-1.2380834135683472e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,3.999318505520933e-05,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,4.211478881188668e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,3.1105872039915994e-05,297.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,4.2114748794119805e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,0.0001997739600483,285.09100341796875,294.1499938964844,282.2034606933594,280.9032897949219,287.1622619628906,282.4945068359375,285.1266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005646832287311,6.717573164394253e-10,0.0005646825302392,-0.001201378297992,0.0,0.0,0.0,-0.003159538609907,60.0,-1.3487828969955444,-0.0,-1.2380834135683472e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,2.977355870825704e-05,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,3.135301813017577e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,2.315725760126952e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,3.135298902634531e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,0.0001487248810008,285.0986022949219,294.1499938964844,282.1888732910156,280.9109191894531,287.13916015625,282.5028686523437,285.1255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003184836823493,3.980340779197178e-10,0.0003184833039995,-0.0007279550191015,0.0,0.0,0.0,-0.0017937399679794,60.0,-0.8676461577415466,-0.0,-6.861819557002491e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,2.977355870825704e-05,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,3.135301813017577e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,2.315725760126952e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,3.135298902634531e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,0.0001487248810008,285.0986022949219,294.1499938964844,282.1888732910156,280.9109191894531,287.13916015625,282.5028686523437,285.1255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003184836823493,3.980340779197178e-10,0.0003184833039995,-0.0007279550191015,0.0,0.0,0.0,-0.0017937399679794,60.0,-0.8676461577415466,-0.0,-6.861819557002491e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,2.213246989413165e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,2.33065766224172e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,1.7214177205460146e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,2.330655479454436e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,0.0001105561168515,285.10174560546875,294.1499938964844,282.1814270019531,280.9142761230469,287.1347045898437,282.5069274902344,285.1249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002385610277997,2.976984214697609e-10,0.0002385607367614,-0.0005440935492515,0.0,0.0,0.0,-0.0013433288550004,60.0,-0.6671221256256104,-0.0,-3.791730929236792e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,1.6333671737811528e-05,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,1.7200158254127018e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,1.2703992069873491e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,1.7200141883222386e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,8.15899547887966e-05,285.1039733886719,294.1499938964844,282.1738586425781,280.91729736328125,287.1328125,282.5103759765625,285.1243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001753242249833,2.1896617852235067e-10,0.0001753240067046,-0.0004003419016953,0.0,0.0,0.0,-0.0009873550152406,60.0,-0.4910285174846649,-0.0,-2.0651205190347355e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,1.2331406651355792e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,1.2985577086510602e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,9.591112757334486e-06,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,1.298556526307948e-05,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,6.159784243209288e-05,285.1057434082031,294.1499938964844,282.1658630371094,280.9200744628906,287.1317138671875,282.5134582519531,285.123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001274948153877,1.6043538719756611e-10,0.0001274946553166,-0.000294292694889,0.0,0.0,0.0,-0.0007187377195805,60.0,-0.3620184063911438,-0.0,-1.1770719954284914e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,9.869138921203556e-06,297.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,1.039268772728974e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,7.676011591684073e-06,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,1.039267772284802e-05,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,4.929832357447594e-05,285.10693359375,294.1499938964844,282.1583557128906,280.9222717285156,287.13104248046875,282.5155334472656,285.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.804290311876684e-05,1.2439968499755594e-10,9.80427794274874e-05,-0.0002290061820531,0.0,0.0,0.0,-0.0005533348303288,60.0,-0.2775289714336395,-0.0,-7.539390778354971e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,6.308669071586337e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,6.643338565481827e-06,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,4.906752110400703e-06,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,6.643332199018914e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,3.1513063731836155e-05,285.1077880859375,294.1499938964844,282.1422424316406,280.9255676269531,287.1302490234375,282.51806640625,285.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.72204841976054e-05,8.407583657055183e-11,6.722040416207165e-05,-0.0001538164215162,0.0,0.0,0.0,-0.0003786337329074,60.0,-0.1784117370843887,-0.0,-3.0807273398991697e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,6.308669071586337e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,6.643338565481827e-06,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,4.906752110400703e-06,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,6.643332199018914e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,3.1513063731836155e-05,285.1077880859375,294.1499938964844,282.1422424316406,280.9255676269531,287.1302490234375,282.51806640625,285.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.72204841976054e-05,8.407583657055183e-11,6.722040416207165e-05,-0.0001538164215162,0.0,0.0,0.0,-0.0003786337329074,60.0,-0.1784117370843887,-0.0,-3.0807273398991697e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,4.027166141895577e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,4.240804173605284e-06,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,3.132246547465911e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,4.240800080879126e-06,298.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,2.0116502128075808e-05,285.1083068847656,294.1499938964844,282.1254577636719,280.92694091796875,287.12994384765625,282.5192565917969,285.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-4.2910709453281015e-05,5.3670425742557975e-11,4.291065488359891e-05,-9.818973921937868e-05,0.0,0.0,0.0,-0.0002417036739643,60.0,-0.1178595423698425,-0.0,-1.2553848238727738e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,4.027166141895577e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,4.240804173605284e-06,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,3.132246547465911e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,4.240800080879126e-06,298.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,2.0116502128075808e-05,285.1083068847656,294.1499938964844,282.1254577636719,280.92694091796875,287.12994384765625,282.5192565917969,285.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-4.2910709453281015e-05,5.3670425742557975e-11,4.291065488359891e-05,-9.818973921937868e-05,0.0,0.0,0.0,-0.0002417036739643,60.0,-0.1178595423698425,-0.0,-1.2553848238727738e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,1.982434014280443e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,2.087600478262175e-06,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,1.5418961538671283e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,2.087598431899096e-06,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,9.902654710458592e-06,285.10845947265625,294.1499938964844,282.10791015625,280.9262084960937,287.1298217773437,282.5196533203125,285.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-2.112367110385094e-05,2.6420291301954e-11,2.112364563799929e-05,-4.833575439988636e-05,0.0,0.0,0.0,-0.000118983516586,60.0,-0.0689317062497139,-0.0,-3.042111701434536e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,1.982434014280443e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,2.087600478262175e-06,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,1.5418961538671283e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,2.087598431899096e-06,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,9.902654710458592e-06,285.10845947265625,294.1499938964844,282.10791015625,280.9262084960937,287.1298217773437,282.5196533203125,285.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-2.112367110385094e-05,2.6420291301954e-11,2.112364563799929e-05,-4.833575439988636e-05,0.0,0.0,0.0,-0.000118983516586,60.0,-0.0689317062497139,-0.0,-3.042111701434536e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,1.233784701071272e-06,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,1.2992359188501723e-06,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,9.5961217994045e-07,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,1.2992346682949574e-06,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,6.16300167166628e-06,285.10845947265625,294.1499938964844,282.0988464355469,280.9249572753906,287.1298217773437,282.51971435546875,285.1195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3146517630957533e-05,1.6442916472847454e-11,1.31465012600529e-05,-3.00822030112613e-05,0.0,0.0,0.0,-7.405052019748837e-05,60.0,-0.0486786812543869,-0.0,-1.1783018137589972e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,6.981167643971276e-07,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,7.351512181230646e-07,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,5.429807288237498e-07,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,7.351505360020383e-07,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,3.4872327887569554e-06,285.1084289550781,294.1499938964844,282.08953857421875,280.9231262207031,287.1298217773437,282.51971435546875,285.1190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.438834472850431e-06,9.304048850800047e-12,7.438824923156062e-06,-1.7021671737893485e-05,0.0,0.0,0.0,-4.190078470855951e-05,60.0,-0.0322758182883262,-0.0,-3.772540006080627e-12,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,1.338733710554152e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,1.409752456993374e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,1.0412394146896989e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,1.4097510359079024e-07,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,6.687242830594187e-07,285.1084289550781,294.1499938964844,282.0702514648437,280.9174499511719,287.1298217773437,282.51971435546875,285.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.426555058969825e-06,1.7842385555133509e-12,1.4265533536672592e-06,-3.2642315090924967e-06,0.0,0.0,0.0,-8.035363862290978e-06,60.0,-0.0116497334092855,-0.0,-1.3872865529951373e-13,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,1.338733710554152e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,1.409752456993374e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,1.0412394146896989e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,1.4097510359079024e-07,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,6.687242830594187e-07,285.1084289550781,294.1499938964844,282.0702514648437,280.9174499511719,287.1298217773437,282.51971435546875,285.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.426555058969825e-06,1.7842385555133509e-12,1.4265533536672592e-06,-3.2642315090924967e-06,0.0,0.0,0.0,-8.035363862290978e-06,60.0,-0.0116497334092855,-0.0,-1.3872865529951373e-13,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,2.977016411165323e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,3.134944526195227e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,2.315461600232993e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,3.134941639615363e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,1.4870792597321273e-08,285.1083984375,294.1499938964844,282.04998779296875,280.9089660644531,287.1298217773437,282.51971435546875,285.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-3.1739194383817455e-08,3.969654466251527e-14,3.173915530396698e-08,-7.261422041437984e-08,0.0,0.0,0.0,-1.7877027858048677e-07,60.0,-0.0032129301689565,-0.0,-6.860254173944057e-17,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,2.977016411165323e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,3.134944526195227e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,2.315461600232993e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,3.134941639615363e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,1.4870792597321273e-08,285.1083984375,294.1499938964844,282.04998779296875,280.9089660644531,287.1298217773437,282.51971435546875,285.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-3.1739194383817455e-08,3.969654466251527e-14,3.173915530396698e-08,-7.261422041437984e-08,0.0,0.0,0.0,-1.7877027858048677e-07,60.0,-0.0032129301689565,-0.0,-6.860254173944057e-17,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,2.5584533948873334e-13,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,2.694177075445588e-13,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,1.9899121413147205e-13,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,2.694174635990698e-13,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,1.2779986487479469e-12,285.1083984375,294.1499938964844,282.027587890625,280.89703369140625,287.1298217773437,282.51971435546875,285.1163024902344,0.0,0.0,0.0,0.0,1.0,1.0,2.9126505894649934e-12,1.4244109084781781e-18,-2.912652107348035e-12,2.8805070308168808e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-0.0007017608149908,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,2.5584533948873334e-13,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,2.694177075445588e-13,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,1.9899121413147205e-13,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,2.694174635990698e-13,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,1.2779986487479469e-12,285.1083984375,294.1499938964844,282.027587890625,280.89703369140625,287.1298217773437,282.51971435546875,285.1163024902344,0.0,0.0,0.0,0.0,1.0,1.0,2.9126505894649934e-12,1.4244109084781781e-18,-2.912652107348035e-12,2.8805070308168808e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-0.0007017608149908,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,285.1083984375,294.1499938964844,282.00201416015625,280.8813171386719,287.1298217773437,282.51971435546875,285.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,2.0148734568813117e-13,3.4657306362565666e-18,-2.0149081513508305e-13,2.2500293186782094e-13,0.0,0.0,0.0,0.0,60.0,-0.0001516132761025,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,285.1083984375,294.1499938964844,282.00201416015625,280.8813171386719,287.1298217773437,282.51971435546875,285.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,2.0148734568813117e-13,3.4657306362565666e-18,-2.0149081513508305e-13,2.2500293186782094e-13,0.0,0.0,0.0,0.0,60.0,-0.0001516132761025,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0,297.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0,297.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,285.1083984375,294.1499938964844,281.9881286621094,280.8721008300781,287.1298217773437,282.51971435546875,285.1151123046875,0.0,0.0,0.0,0.0,1.0,1.0,2.0148734568813117e-13,3.4657306362565666e-18,-2.0149081513508305e-13,2.2500293186782094e-13,0.0,0.0,0.0,0.0,60.0,-7.910351996542886e-05,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0,297.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,285.1083984375,294.1499938964844,281.9735717773437,280.862060546875,287.1298217773437,282.51971435546875,285.11474609375,0.0,0.0,0.0,0.0,1.0,1.0,2.0148734568813117e-13,3.4657306362565666e-18,-2.0149081513508305e-13,2.2500293186782094e-13,0.0,0.0,0.0,0.0,60.0,-4.348934817244299e-05,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0,297.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0,298.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,285.1083984375,294.1499938964844,281.9552001953125,280.848876953125,287.1298217773437,282.51971435546875,285.1142883300781,0.0,0.0,0.0,0.0,1.0,1.0,2.0148734568813117e-13,3.4657306362565666e-18,-2.0149081513508305e-13,2.2500293186782094e-13,0.0,0.0,0.0,0.0,60.0,-2.3568922188133e-05,-0.0,-8.564563013463091e-38,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0,297.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,285.1083984375,294.1499938964844,281.94244384765625,280.8394775390625,287.1298217773437,282.51971435546875,285.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,2.0148734568813117e-13,3.4657306362565666e-18,-2.0149081513508305e-13,2.2500293186782094e-13,0.0,0.0,0.0,0.0,60.0,-1.5998106391634792e-05,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,285.1083984375,294.1499938964844,281.90887451171875,280.81378173828125,287.1298217773437,282.51971435546875,285.11334228515625,0.0,0.0,0.0,0.0,1.0,1.0,2.0148734568813117e-13,3.4657306362565666e-18,-2.0149081513508305e-13,2.2500293186782094e-13,0.0,0.0,0.0,0.0,60.0,-9.724439223646186e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,285.1083984375,294.1499938964844,281.90887451171875,280.81378173828125,287.1298217773437,282.51971435546875,285.11334228515625,0.0,0.0,0.0,0.0,1.0,1.0,2.0148734568813117e-13,3.4657306362565666e-18,-2.0149081513508305e-13,2.2500293186782094e-13,0.0,0.0,0.0,0.0,60.0,-9.724439223646186e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,285.1083984375,294.1499938964844,281.87310791015625,280.7852783203125,287.1298217773437,282.51971435546875,285.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,2.0148734568813117e-13,3.4657306362565666e-18,-2.0149081513508305e-13,2.2500293186782094e-13,0.0,0.0,0.0,0.0,60.0,-7.93832259660121e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,285.1083984375,294.1499938964844,281.87310791015625,280.7852783203125,287.1298217773437,282.51971435546875,285.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,2.0148734568813117e-13,3.4657306362565666e-18,-2.0149081513508305e-13,2.2500293186782094e-13,0.0,0.0,0.0,0.0,60.0,-7.93832259660121e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,285.1083984375,294.1499938964844,281.8353576660156,280.7541198730469,287.1298217773437,282.51971435546875,285.11212158203125,0.0,0.0,0.0,0.0,1.0,1.0,2.0148734568813117e-13,3.4657306362565666e-18,-2.0149081513508305e-13,2.2500293186782094e-13,0.0,0.0,0.0,0.0,60.0,-7.135882242437219e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,285.1083984375,294.1499938964844,281.8353576660156,280.7541198730469,287.1298217773437,282.51971435546875,285.11212158203125,0.0,0.0,0.0,0.0,1.0,1.0,2.0148734568813117e-13,3.4657306362565666e-18,-2.0149081513508305e-13,2.2500293186782094e-13,0.0,0.0,0.0,0.0,60.0,-7.135882242437219e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,2.5584533948873334e-13,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,2.694177075445588e-13,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,1.9899121413147205e-13,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,2.694174635990698e-13,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,1.2779986487479469e-12,285.1083984375,294.1499938964844,281.8158264160156,280.7376403808594,287.1298217773437,282.51971435546875,285.1118469238281,0.0,0.0,0.0,0.0,1.0,1.0,2.9126505894649934e-12,1.4244109084781781e-18,-2.912652107348035e-12,2.8805070308168808e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.840378318884177e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0,297.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0,297.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0,298.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,285.1083984375,294.1499938964844,281.7958679199219,280.7206115722656,287.1298217773437,282.51971435546875,285.111572265625,0.0,0.0,0.0,0.0,1.0,1.0,2.0148734568813117e-13,3.4657306362565666e-18,-2.0149081513508305e-13,2.2500293186782094e-13,0.0,0.0,0.0,0.0,60.0,-6.57286045679939e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,285.1083984375,294.1499938964844,281.7548522949219,280.6849365234375,287.1298217773437,282.51971435546875,285.1110534667969,0.0,0.0,0.0,0.0,1.0,1.0,2.0148734568813117e-13,3.4657306362565666e-18,-2.0149081513508305e-13,2.2500293186782094e-13,0.0,0.0,0.0,0.0,60.0,-6.090358510846272e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
