time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12194280,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,285.1083984375,294.1499938964844,281.7548522949219,280.6849365234375,287.1298217773437,282.51971435546875,285.1110534667969,0.0,0.0,0.0,0.0,1.0,1.0,2.0148734568813117e-13,3.4657306362565666e-18,-2.0149081513508305e-13,2.2500293186782094e-13,0.0,0.0,0.0,0.0,60.0,-6.090358510846272e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,285.1083984375,294.1499938964844,281.7125549316406,280.6473388671875,287.1298217773437,282.51971435546875,285.1105651855469,0.0,0.0,0.0,0.0,1.0,1.0,2.0148734568813117e-13,3.4657306362565666e-18,-2.0149081513508305e-13,2.2500293186782094e-13,0.0,0.0,0.0,0.0,60.0,-5.652806976286229e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,285.1083984375,294.1499938964844,281.7125549316406,280.6473388671875,287.1298217773437,282.51971435546875,285.1105651855469,0.0,0.0,0.0,0.0,1.0,1.0,2.0148734568813117e-13,3.4657306362565666e-18,-2.0149081513508305e-13,2.2500293186782094e-13,0.0,0.0,0.0,0.0,60.0,-5.652806976286229e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,285.1083984375,294.1499938964844,281.669189453125,280.6080627441406,287.1298217773437,282.51971435546875,285.110107421875,0.0,0.0,0.0,0.0,1.0,1.0,2.0148734568813117e-13,3.4657306362565666e-18,-2.0149081513508305e-13,2.2500293186782094e-13,0.0,0.0,0.0,0.0,60.0,-5.249184596323175e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,285.1083984375,294.1499938964844,281.669189453125,280.6080627441406,287.1298217773437,282.51971435546875,285.110107421875,0.0,0.0,0.0,0.0,1.0,1.0,2.0148734568813117e-13,3.4657306362565666e-18,-2.0149081513508305e-13,2.2500293186782094e-13,0.0,0.0,0.0,0.0,60.0,-5.249184596323175e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,285.1083984375,294.1499938964844,281.6249694824219,280.5673217773437,287.1298217773437,282.51971435546875,285.1097106933594,0.0,0.0,0.0,0.0,1.0,1.0,2.0148734568813117e-13,3.4657306362565666e-18,-2.0149081513508305e-13,2.2500293186782094e-13,0.0,0.0,0.0,0.0,60.0,-4.873502803093288e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,285.1083984375,294.1499938964844,281.6249694824219,280.5673217773437,287.1298217773437,282.51971435546875,285.1097106933594,0.0,0.0,0.0,0.0,1.0,1.0,2.0148734568813117e-13,3.4657306362565666e-18,-2.0149081513508305e-13,2.2500293186782094e-13,0.0,0.0,0.0,0.0,60.0,-4.873502803093288e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,2.5584533948873334e-13,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,2.694177075445588e-13,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,1.9899121413147205e-13,297.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,2.694174635990698e-13,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,1.2779986487479469e-12,285.1083984375,294.1499938964844,281.6026611328125,280.5465087890625,287.1298217773437,282.51971435546875,285.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,2.9126505894649934e-12,1.4244109084781781e-18,-2.912652107348035e-12,2.8805070308168808e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.695499228546396e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0,297.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0,297.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,285.1083984375,294.1499938964844,281.5802001953125,280.525390625,287.1298217773437,282.51971435546875,285.1093139648437,0.0,0.0,0.0,0.0,1.0,1.0,2.0148734568813117e-13,3.4657304294614134e-18,-2.0149081513508305e-13,2.2500293186782094e-13,0.0,0.0,0.0,0.0,60.0,-4.525032636593096e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,285.1083984375,294.1499938964844,281.54949951171875,280.4963073730469,287.1298217773437,282.51971435546875,285.10906982421875,0.0,0.0,0.0,0.0,1.0,1.0,2.0148734568813117e-13,3.4657304294614134e-18,-2.0149081513508305e-13,2.2500293186782094e-13,0.0,0.0,0.0,0.0,60.0,-4.303194145904854e-06,-0.0,-8.562650521318981e-38,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0,298.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,285.1083984375,294.1499938964844,281.5350341796875,280.48248291015625,287.1298217773437,282.51971435546875,285.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,2.0148734568813117e-13,3.4657304294614134e-18,-2.0149081513508305e-13,2.2500293186782094e-13,0.0,0.0,0.0,0.0,60.0,-4.2035694605147e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,-2.5584533948873334e-13,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,-2.694177075445588e-13,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,-1.9899121413147205e-13,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,-2.694174635990698e-13,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,-1.2779986487479469e-12,285.1083984375,294.1499938964844,281.48974609375,280.4388427734375,287.1298217773437,282.51971435546875,285.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,1.458301388717123e-13,2.847317382217276e-18,-1.4583299845494224e-13,1.906479531535444e-12,0.0,0.0,0.0,0.0,60.0,-3.905423909600359e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,-2.5584533948873334e-13,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,-2.694177075445588e-13,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,-1.9899121413147205e-13,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,-2.694174635990698e-13,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,-1.2779986487479469e-12,285.1083984375,294.1499938964844,281.48974609375,280.4388427734375,287.1298217773437,282.51971435546875,285.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,1.458301388717123e-13,2.847317382217276e-18,-1.4583299845494224e-13,1.906479531535444e-12,0.0,0.0,0.0,0.0,60.0,-3.905423909600359e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,285.1083984375,294.1499938964844,281.44451904296875,280.3946838378906,287.1298217773437,282.51971435546875,285.1082763671875,0.0,0.0,0.0,0.0,1.0,1.0,2.0148734568813117e-13,3.4657304294614134e-18,-2.0149081513508305e-13,2.2500293186782094e-13,0.0,0.0,0.0,0.0,60.0,-3.628957074397477e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,285.1083984375,294.1499938964844,281.44451904296875,280.3946838378906,287.1298217773437,282.51971435546875,285.1082763671875,0.0,0.0,0.0,0.0,1.0,1.0,2.0148734568813117e-13,3.4657304294614134e-18,-2.0149081513508305e-13,2.2500293186782094e-13,0.0,0.0,0.0,0.0,60.0,-3.628957074397477e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,285.1083984375,294.1499938964844,281.3996276855469,280.3502502441406,287.1298217773437,282.51971435546875,285.1080017089844,0.0,0.0,0.0,0.0,1.0,1.0,2.0148734568813117e-13,3.4657304294614134e-18,-2.0149081513508305e-13,2.2500293186782094e-13,0.0,0.0,0.0,0.0,60.0,-3.3718229133228306e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,285.1083984375,294.1499938964844,281.3996276855469,280.3502502441406,287.1298217773437,282.51971435546875,285.1080017089844,0.0,0.0,0.0,0.0,1.0,1.0,2.0148734568813117e-13,3.4657304294614134e-18,-2.0149081513508305e-13,2.2500293186782094e-13,0.0,0.0,0.0,0.0,60.0,-3.3718229133228306e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,285.1083984375,294.1499938964844,281.3773803710937,280.3280029296875,287.1298217773437,282.51971435546875,285.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,2.0148734568813117e-13,3.4657304294614134e-18,-2.0149081513508305e-13,2.2500293186782094e-13,0.0,0.0,0.0,0.0,60.0,-3.2503148759133182e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0,297.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0,297.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,285.1083984375,294.1499938964844,281.35528564453125,280.3057861328125,287.1298217773437,282.51971435546875,285.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,2.0148734568813117e-13,3.4657304294614134e-18,-2.0149081513508305e-13,2.2500293186782094e-13,0.0,0.0,0.0,0.0,60.0,-3.1333613605966093e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,285.1083984375,294.1499938964844,281.3117370605469,280.2615051269531,287.1298217773437,282.51971435546875,285.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,2.0148734568813117e-13,3.4657304294614134e-18,-2.0149081513508305e-13,2.2500293186782094e-13,0.0,0.0,0.0,0.0,60.0,-2.911841420427664e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,285.1083984375,294.1499938964844,281.3117370605469,280.2615051269531,287.1298217773437,282.51971435546875,285.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,2.0148734568813117e-13,3.4657304294614134e-18,-2.0149081513508305e-13,2.2500293186782094e-13,0.0,0.0,0.0,0.0,60.0,-2.911841420427664e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,-2.5584533948873334e-13,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,-2.694177075445588e-13,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,-1.9899121413147205e-13,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,-2.694174635990698e-13,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,-1.2779986487479469e-12,285.1083984375,294.1499938964844,281.2691955566406,280.2176818847656,287.1298217773437,282.51971435546875,285.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,1.458301388717123e-13,2.847317382217276e-18,-1.4583299845494224e-13,1.906479531535444e-12,0.0,0.0,0.0,0.0,60.0,-2.7061023502028547e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,-2.5584533948873334e-13,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,-2.694177075445588e-13,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,-1.9899121413147205e-13,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,-2.694174635990698e-13,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,-1.2779986487479469e-12,285.1083984375,294.1499938964844,281.2691955566406,280.2176818847656,287.1298217773437,282.51971435546875,285.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,1.458301388717123e-13,2.847317382217276e-18,-1.4583299845494224e-13,1.906479531535444e-12,0.0,0.0,0.0,0.0,60.0,-2.7061023502028547e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,285.1083984375,294.1499938964844,281.2279052734375,280.17449951171875,287.1298217773437,282.51971435546875,285.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,2.0148734568813117e-13,3.465730222666261e-18,-2.0149081513508305e-13,2.2500293186782094e-13,0.0,0.0,0.0,0.0,60.0,-2.5153467504424043e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,285.1083984375,294.1499938964844,281.2279052734375,280.17449951171875,287.1298217773437,282.51971435546875,285.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,2.0148734568813117e-13,3.465730222666261e-18,-2.0149081513508305e-13,2.2500293186782094e-13,0.0,0.0,0.0,0.0,60.0,-2.5153467504424043e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,285.1083984375,294.1499938964844,281.1880798339844,280.1322326660156,287.1298217773437,282.51971435546875,285.1068115234375,0.0,0.0,0.0,0.0,1.0,1.0,2.0148734568813117e-13,3.465730222666261e-18,-2.0149081513508305e-13,2.2500293186782094e-13,0.0,0.0,0.0,0.0,60.0,-2.337661726414808e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,285.1083984375,294.1499938964844,281.1880798339844,280.1322326660156,287.1298217773437,282.51971435546875,285.1068115234375,0.0,0.0,0.0,0.0,1.0,1.0,2.0148734568813117e-13,3.465730222666261e-18,-2.0149081513508305e-13,2.2500293186782094e-13,0.0,0.0,0.0,0.0,60.0,-2.337661726414808e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,285.1083984375,294.1499938964844,281.1687927246094,280.11151123046875,287.1298217773437,282.51971435546875,285.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,2.0148734568813117e-13,3.465730222666261e-18,-2.0149081513508305e-13,2.2500293186782094e-13,0.0,0.0,0.0,0.0,60.0,-2.254455239381059e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0,297.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,285.1083984375,294.1499938964844,281.1499328613281,280.0910949707031,287.1298217773437,282.51971435546875,285.10662841796875,0.0,0.0,0.0,0.0,1.0,1.0,2.0148734568813117e-13,3.465730222666261e-18,-2.0149081513508305e-13,2.2500293186782094e-13,0.0,0.0,0.0,0.0,60.0,-2.173981329178787e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,285.1083984375,294.1499938964844,281.12225341796875,280.06072998046875,287.1298217773437,282.51971435546875,285.1064758300781,0.0,0.0,0.0,0.0,1.0,1.0,2.0148734568813117e-13,3.465730222666261e-18,-2.0149081513508305e-13,2.2500293186782094e-13,0.0,0.0,0.0,0.0,60.0,-2.056230641755974e-06,-0.0,-7.70667071750248e-37,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,285.1083984375,294.1499938964844,281.1137390136719,280.05133056640625,287.1298217773437,282.51971435546875,285.1064453125,0.0,0.0,0.0,0.0,1.0,1.0,2.0148734568813117e-13,3.465730222666261e-18,-2.0149081513508305e-13,2.2500293186782094e-13,0.0,0.0,0.0,0.0,60.0,-2.020684632952907e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,285.1083984375,294.1499938964844,281.0797119140625,280.0131530761719,287.1298217773437,282.51971435546875,285.1062927246094,0.0,0.0,0.0,0.0,1.0,1.0,2.0148734568813117e-13,3.465730222666261e-18,-2.0149081513508305e-13,2.2500293186782094e-13,0.0,0.0,0.0,0.0,60.0,-1.8781813651003176e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,285.1083984375,294.1499938964844,281.0797119140625,280.0131530761719,287.1298217773437,282.51971435546875,285.1062927246094,0.0,0.0,0.0,0.0,1.0,1.0,2.0148734568813117e-13,3.465730222666261e-18,-2.0149081513508305e-13,2.2500293186782094e-13,0.0,0.0,0.0,0.0,60.0,-1.8781813651003176e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,285.1083984375,294.1499938964844,281.0480651855469,279.976806640625,287.1298217773437,282.51971435546875,285.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,2.0148734568813117e-13,3.465730222666261e-18,-2.0149081513508305e-13,2.2500293186782094e-13,0.0,0.0,0.0,0.0,60.0,-1.745674921949103e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,285.1083984375,294.1499938964844,281.0480651855469,279.976806640625,287.1298217773437,282.51971435546875,285.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,2.0148734568813117e-13,3.465730222666261e-18,-2.0149081513508305e-13,2.2500293186782094e-13,0.0,0.0,0.0,0.0,60.0,-1.745674921949103e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,285.1083984375,294.1499938964844,281.01904296875,279.9425048828125,287.1298217773437,282.51971435546875,285.1059875488281,0.0,0.0,0.0,0.0,1.0,1.0,2.0148734568813117e-13,3.465730222666261e-18,-2.0149081513508305e-13,2.2500293186782094e-13,0.0,0.0,0.0,0.0,60.0,-1.622595732442278e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,285.1083984375,294.1499938964844,281.01904296875,279.9425048828125,287.1298217773437,282.51971435546875,285.1059875488281,0.0,0.0,0.0,0.0,1.0,1.0,2.0148734568813117e-13,3.465730222666261e-18,-2.0149081513508305e-13,2.2500293186782094e-13,0.0,0.0,0.0,0.0,60.0,-1.622595732442278e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0,297.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,285.1083984375,294.1499938964844,281.0055847167969,279.9262084960937,287.1298217773437,282.51971435546875,285.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,2.0148734568813117e-13,3.465730222666261e-18,-2.0149081513508305e-13,2.2500293186782094e-13,0.0,0.0,0.0,0.0,60.0,-1.5645515532014542e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,285.1083984375,294.1499938964844,280.99285888671875,279.9105224609375,287.1298217773437,282.51971435546875,285.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,2.0148734568813117e-13,3.465730222666261e-18,-2.0149081513508305e-13,2.2500293186782094e-13,0.0,0.0,0.0,0.0,60.0,-1.5085795439517824e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,6.396133622743603e-10,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,6.735442759087107e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,4.974780032362958e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,6.73543665286047e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,3.194996711641806e-09,285.1083984375,294.1499938964844,280.96978759765625,279.88104248046875,287.1298217773437,282.51971435546875,285.1057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-6.8196794877906094e-09,8.532407670214324e-15,6.819671050095621e-09,-1.5602640957013136e-08,0.0,0.0,0.0,-3.8417056202888495e-08,60.0,-1.3789148397336248e-05,-0.0,-3.166742688331672e-18,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,6.396133622743603e-10,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,6.735442759087107e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,4.974780032362958e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,6.73543665286047e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,3.194996711641806e-09,285.1083984375,294.1499938964844,280.96978759765625,279.88104248046875,287.1298217773437,282.51971435546875,285.1057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-6.8196794877906094e-09,8.532407670214324e-15,6.819671050095621e-09,-1.5602640957013136e-08,0.0,0.0,0.0,-3.8417056202888495e-08,60.0,-1.3789148397336248e-05,-0.0,-3.166742688331672e-18,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
