time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12196740,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,2.227901196860671e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,2.3460893228133273e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,1.7328154466866863e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,2.346087324411883e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,1.112881253817477e-08,285.1083984375,294.1499938964844,280.95001220703125,279.8543395996094,287.1298217773437,282.5196838378906,285.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-2.3737699805792545e-08,2.969354295323349e-14,2.3737669607726275e-08,-5.431764549257424e-08,0.0,0.0,0.0,-1.3370299711823466e-07,60.0,-1.0445015504956244e-05,-0.0,-3.8421083615210036e-17,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,2.227901196860671e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,2.3460893228133273e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,1.7328154466866863e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,2.346087324411883e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,1.112881253817477e-08,285.1083984375,294.1499938964844,280.95001220703125,279.8543395996094,287.1298217773437,282.5196838378906,285.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-2.3737699805792545e-08,2.969354295323349e-14,2.3737669607726275e-08,-5.431764549257424e-08,0.0,0.0,0.0,-1.3370299711823466e-07,60.0,-1.0445015504956244e-05,-0.0,-3.8421083615210036e-17,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,1.3288709510561605e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,1.3993663117162214e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,1.033568324260159e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,1.399365032739297e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,6.637976071033336e-07,285.1083984375,294.1499938964844,280.93487548828125,279.8304748535156,287.1298217773437,282.51971435546875,285.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.415875772181607e-06,1.770890942567882e-12,1.4158740668790417e-06,-3.2399043448094744e-06,0.0,0.0,0.0,-7.975220796652138e-06,60.0,-0.0021787958685308,-0.0,-1.366920763861898e-13,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,1.3288709510561605e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,1.3993663117162214e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,1.033568324260159e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,1.399365032739297e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,6.637976071033336e-07,285.1083984375,294.1499938964844,280.93487548828125,279.8304748535156,287.1298217773437,282.51971435546875,285.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.415875772181607e-06,1.770890942567882e-12,1.4158740668790417e-06,-3.2399043448094744e-06,0.0,0.0,0.0,-7.975220796652138e-06,60.0,-0.0021787958685308,-0.0,-1.366920763861898e-13,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,7.123246064111299e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,7.501128038711613e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,5.540313168239663e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,7.501120649067161e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,3.558203843567753e-06,285.1083068847656,294.1499938964844,280.925537109375,279.8095397949219,287.1298217773437,282.5196838378906,285.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-7.5897078204434365e-06,9.492881307415768e-12,7.589698270749068e-06,-1.7367243344779126e-05,0.0,0.0,0.0,-4.275068931747228e-05,60.0,-0.0126664415001869,-0.0,-3.927657678259866e-12,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,7.123246064111299e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,7.501128038711613e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,5.540313168239663e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,7.501120649067161e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,3.558203843567753e-06,285.1083068847656,294.1499938964844,280.925537109375,279.8095397949219,287.1298217773437,282.5196838378906,285.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-7.5897078204434365e-06,9.492881307415768e-12,7.589698270749068e-06,-1.7367243344779126e-05,0.0,0.0,0.0,-4.275068931747228e-05,60.0,-0.0126664415001869,-0.0,-3.927657678259866e-12,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,1.246923147846246e-06,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,1.3130713796272175e-06,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,9.698310350358952e-07,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,1.3130701290720026e-06,298.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,6.228630809346214e-06,285.1083374023437,294.1499938964844,280.9229736328125,279.8001403808594,287.1298217773437,282.51971435546875,285.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3285816748975776e-05,1.6617316897504786e-11,1.3285799468576442e-05,-3.040140654775314e-05,0.0,0.0,0.0,-7.48352613300085e-05,60.0,-0.0243079904466867,-0.0,-1.2035305911595184e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,2.001347866098513e-06,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,2.107517730109976e-06,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,1.5566068896077925e-06,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,2.1075156837468967e-06,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,9.997133020078763e-06,285.1083679199219,294.1499938964844,280.9218444824219,279.79150390625,287.1297912597656,282.5198059082031,285.1053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-2.13241801247932e-05,2.6671300584757408e-11,2.1324154658941552e-05,-4.879523839917965e-05,0.0,0.0,0.0,-0.0001201130799017,60.0,-0.0412036031484603,-0.0,-3.100436921088523e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,3.7530162444454618e-06,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,3.952110546379117e-06,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,2.919018470493029e-06,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,3.95210690840031e-06,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,1.8747066860669293e-05,285.1084899902344,294.1499938964844,280.92303466796875,279.7787170410156,287.129638671875,282.52020263671875,285.1052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.998823740403168e-05,5.001545011484865e-11,3.998818647232838e-05,-9.150330151896924e-05,0.0,0.0,0.0,-0.0002252424164908,60.0,-0.0830591544508934,-0.0,-1.0902814762125955e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,4.129653007112211e-06,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,4.348727543401765e-06,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,3.2119587558554485e-06,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,4.348723450675607e-06,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,2.0628443962777965e-05,285.1085205078125,294.1499938964844,280.9237060546875,279.7765197753906,287.1296081542969,282.52032470703125,285.105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.400132092996501e-05,5.5034858614799724e-11,4.40012663602829e-05,-0.000100686243968,0.0,0.0,0.0,-0.0002478469978086,60.0,-0.0923823863267898,-0.0,-1.3200941728630508e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,6.696945547446376e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,7.052212367852917e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,5.208745733398246e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,7.0522060013900045e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,3.345258301123977e-05,285.1092224121094,294.1499938964844,280.9309997558594,279.7645568847656,287.12908935546875,282.5216979980469,285.1051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-7.135609484976158e-05,8.924882360927809e-11,7.135600026231259e-05,-0.0001632806961424,0.0,0.0,0.0,-0.000401928613428,60.0,-0.1622666716575622,-0.0,-3.4716127195189007e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,6.696945547446376e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,7.052212367852917e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,5.208745733398246e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,7.0522060013900045e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,3.345258301123977e-05,285.1092224121094,294.1499938964844,280.9309997558594,279.7645568847656,287.12908935546875,282.5216979980469,285.1051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-7.135609484976158e-05,8.924882360927809e-11,7.135600026231259e-05,-0.0001632806961424,0.0,0.0,0.0,-0.000401928613428,60.0,-0.1622666716575622,-0.0,-3.4716127195189007e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,9.718801265989896e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,1.0234375622530932e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,7.559082405350637e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,1.0234365618089214e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,4.854735743720085e-05,285.1105041503906,294.1499938964844,280.943603515625,279.7557373046875,287.1279296875,282.52423095703125,285.1050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035540990415,1.2952054706527602e-10,0.0001035539680742,-0.0002369577996432,0.0,0.0,0.0,-0.0005832908791489,60.0,-0.2455291002988815,-0.0,-7.31144422783103e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,9.718801265989896e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,1.0234375622530932e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,7.559082405350637e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,1.0234365618089214e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,4.854735743720085e-05,285.1105041503906,294.1499938964844,280.943603515625,279.7557373046875,287.1279296875,282.52423095703125,285.1050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035540990415,1.2952054706527602e-10,0.0001035539680742,-0.0002369577996432,0.0,0.0,0.0,-0.0005832908791489,60.0,-0.2455291002988815,-0.0,-7.31144422783103e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,1.5197547327261418e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,1.600376344867982e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,1.1820337022072636e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,1.600374889676459e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,7.591478788526729e-05,285.1131286621094,294.1499938964844,280.96142578125,279.75006103515625,287.1251525878906,282.52862548828125,285.10498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619298272999,2.025342671352348e-10,0.000161929623573,-0.0003705364651978,0.0,0.0,0.0,-0.0009121050825342,60.0,-0.3711289167404175,-0.0,-1.7878238889323939e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,1.5197547327261418e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,1.600376344867982e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,1.1820337022072636e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,1.600374889676459e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,7.591478788526729e-05,285.1131286621094,294.1499938964844,280.96142578125,279.75006103515625,287.1251525878906,282.52862548828125,285.10498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619298272999,2.025342671352348e-10,0.000161929623573,-0.0003705364651978,0.0,0.0,0.0,-0.0009121050825342,60.0,-0.3711289167404175,-0.0,-1.7878238889323939e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,1.986007009691093e-05,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,2.091362875944469e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,1.5446750694536604e-05,297.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,2.0913610569550656e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,9.920502634486184e-05,285.11529541015625,294.1499938964844,280.9722595214844,279.7484130859375,287.122314453125,282.531494140625,285.1049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116085961461,2.6467023017673336e-10,0.0002116083196597,-0.0004842143389396,0.0,0.0,0.0,-0.0011919317767024,60.0,-0.4685108661651611,-0.0,-3.053087782589614e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,2.626474270073232e-05,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,2.765806311799679e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,2.042817141045816e-05,297.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,2.765803765214514e-05,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,0.0001311976375291,285.1181640625,294.1499938964844,280.9843444824219,279.7475891113281,287.1172790527344,282.53387451171875,285.1048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798500063363,3.5002359344282747e-10,0.0002798496570903,-0.0006403682637028,0.0,0.0,0.0,-0.0015763172414153,60.0,-0.6074948906898499,-0.0,-5.339787723102063e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,4.3231015297351405e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,4.552437894744799e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,3.362418647157028e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,4.552433892968111e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,0.0002159475552616,285.12408447265625,294.1499938964844,281.01226806640625,279.7483825683594,287.0938415527344,282.52886962890625,285.10479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004751364758703,5.90663573607486e-10,0.0004751358937937,-0.0010777283459901,0.0,0.0,0.0,-0.0026740985922515,60.0,-1.0295437574386597,-0.0,-1.4466667863644034e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,4.3231015297351405e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,4.552437894744799e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,3.362418647157028e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,4.552433892968111e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,0.0002159475552616,285.12408447265625,294.1499938964844,281.01226806640625,279.7483825683594,287.0938415527344,282.52886962890625,285.10479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004751364758703,5.90663573607486e-10,0.0004751358937937,-0.0010777283459901,0.0,0.0,0.0,-0.0026740985922515,60.0,-1.0295437574386597,-0.0,-1.4466667863644034e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,9.004250023281202e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,9.481917368248104e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,7.003318751230836e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,9.481908637098968e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,0.0004497802874539,285.130859375,294.1499938964844,281.0450439453125,279.7524719238281,287.0380554199219,282.5242004394531,285.1047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007615656359121,9.20398479653528e-10,0.0007615647045895,-0.0016581766540184,0.0,0.0,0.0,-0.0042831050232052,60.0,-1.738322138786316,-0.0,-6.275850950032691e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,9.004250023281202e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,9.481917368248104e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,7.003318751230836e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,9.481908637098968e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,0.0004497802874539,285.130859375,294.1499938964844,281.0450439453125,279.7524719238281,287.0380554199219,282.5242004394531,285.1047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007615656359121,9.20398479653528e-10,0.0007615647045895,-0.0016581766540184,0.0,0.0,0.0,-0.0042831050232052,60.0,-1.738322138786316,-0.0,-6.275850950032691e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,9.0176283265464e-05,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,9.496005077380688e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,7.01372409821488e-05,297.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,9.49599634623155e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,0.0004504485987126,285.1325378417969,294.1499938964844,281.08258056640625,279.75994873046875,286.9697570800781,282.49676513671875,285.1045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006625713431276,9.86472126207616e-10,0.0006625703535974,-0.0019308783812448,0.0,0.0,0.0,-0.0038154234644025,60.0,-2.0858476161956787,-0.0,-6.294511223359224e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,9.0176283265464e-05,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,9.496005077380688e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,7.01372409821488e-05,297.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,9.49599634623155e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,0.0004504485987126,285.1325378417969,294.1499938964844,281.08258056640625,279.75994873046875,286.9697570800781,282.49676513671875,285.1045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006625713431276,9.86472126207616e-10,0.0006625703535974,-0.0019308783812448,0.0,0.0,0.0,-0.0038154234644025,60.0,-2.0858476161956787,-0.0,-6.294511223359224e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,9.006913023767993e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,9.484721522312611e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,7.005390216363594e-05,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,9.484712791163474e-05,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.0004499133501667,285.1313781738281,294.1499938964844,281.124755859375,279.77081298828125,286.88677978515625,282.46856689453125,285.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239070979878,1.216001188630855e-09,0.0010239059338346,-0.0021729769650846,0.0,0.0,0.0,-0.0057356203906238,60.0,-2.548497438430786,-0.0,-6.279557851485151e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,9.006913023767993e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,9.484721522312611e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,7.005390216363594e-05,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,9.484712791163474e-05,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.0004499133501667,285.1313781738281,294.1499938964844,281.124755859375,279.77081298828125,286.88677978515625,282.46856689453125,285.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239070979878,1.216001188630855e-09,0.0010239059338346,-0.0021729769650846,0.0,0.0,0.0,-0.0057356203906238,60.0,-2.548497438430786,-0.0,-6.279557851485151e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,9.00977393030189e-05,297.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,9.487734496360643e-05,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,7.007615204202011e-05,297.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,9.487725765211508e-05,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,0.0004500562790781,285.13116455078125,294.1499938964844,281.1475524902344,279.77752685546875,286.8464050292969,282.4544677734375,285.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600031771697,1.1873226846148555e-09,0.0009600020130164,-0.0021614846773445,0.0,0.0,0.0,-0.0054014157503843,60.0,-2.589280843734741,-0.0,-6.28354683840371e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,9.010874782688916e-05,297.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,9.488893556408584e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,7.008470856817439e-05,297.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,9.488884825259448e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,0.0004501112562138,285.1309509277344,294.1499938964844,281.1714782714844,279.7851257324219,286.8064270019531,282.4404602050781,285.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601202327758,1.2010187289135388e-09,0.0009601190104149,-0.0021973745897412,0.0,0.0,0.0,-0.0054082050919532,60.0,-2.592860460281372,-0.0,-6.28508018962748e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,9.02309111552313e-05,297.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,9.50175744947046e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,7.017972529865801e-05,297.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,9.501749445917083e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,0.000450721476227,285.1305847167969,294.1499938964844,281.2183532714844,279.8013916015625,286.7342224121094,282.4119873046875,285.1039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614209993742,1.3531904485830635e-09,0.000961419660598,-0.0025961326900869,0.0,0.0,0.0,-0.0054836398921906,60.0,-2.5750772953033447,-0.0,-6.302130373114778e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,9.025121107697488e-05,297.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,9.503895125817508e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,7.019551412668079e-05,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,9.503887122264132e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,0.0004508229030761,285.13055419921875,294.1499938964844,281.2225952148437,279.8029479980469,286.72802734375,282.4090881347656,285.1039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616372408345,1.3784815511286295e-09,0.0009616358438506,-0.0026624065358191,0.0,0.0,0.0,-0.0054961778223514,60.0,-2.5730538368225098,-0.0,-6.304966149173198e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,9.06221175682731e-05,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,9.542953921481968e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,7.048399857012555e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,9.54294519033283e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,0.000452675652923,285.1301574707031,294.1499938964844,281.2780456542969,279.8243408203125,286.65167236328125,282.3622436523437,285.1035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965588435065,1.8405529322862435e-09,0.0009655866306275,-0.0038732304237782,0.0,0.0,0.0,-0.00572524452582,60.0,-2.5464110374450684,-0.0,-6.356892612302545e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,9.06221175682731e-05,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,9.542953921481968e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,7.048399857012555e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,9.54294519033283e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,0.000452675652923,285.1301574707031,294.1499938964844,281.2780456542969,279.8243408203125,286.65167236328125,282.3622436523437,285.1035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965588435065,1.8405529322862435e-09,0.0009655866306275,-0.0038732304237782,0.0,0.0,0.0,-0.00572524452582,60.0,-2.5464110374450684,-0.0,-6.356892612302545e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,9.098974987864494e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,9.581667109159751e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,7.076993642840534e-05,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,9.581659105606376e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,0.000454512075521,285.1297607421875,294.1499938964844,281.3376770019531,279.8493347167969,286.5772399902344,282.29742431640625,285.1031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695058688521,2.298547574497433e-09,0.0009695035987533,-0.0050733531825244,0.0,0.0,0.0,-0.0059522949159145,60.0,-2.51883864402771,-0.0,-6.408571096017114e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,9.098974987864494e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,9.581667109159751e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,7.076993642840534e-05,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,9.581659105606376e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,0.000454512075521,285.1297607421875,294.1499938964844,281.3376770019531,279.8493347167969,286.5772399902344,282.29742431640625,285.1031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695058688521,2.298547574497433e-09,0.0009695035987533,-0.0050733531825244,0.0,0.0,0.0,-0.0059522949159145,60.0,-2.51883864402771,-0.0,-6.408571096017114e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,9.141539339907467e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,9.626489190850408e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,7.110099249985069e-05,297.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,9.626481187297033e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,0.000456638255855,285.1293640136719,294.1499938964844,281.4013977050781,279.87799072265625,286.5049133300781,282.2226867675781,285.1026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097403943073,2.828816292321788e-09,0.0009740365785546,-0.0064628371037542,0.0,0.0,0.0,-0.0062151658348739,60.0,-2.4875876903533936,-0.0,-6.468665958436759e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,9.141539339907467e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,9.626489190850408e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,7.110099249985069e-05,297.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,9.626481187297033e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,0.000456638255855,285.1293640136719,294.1499938964844,281.4013977050781,279.87799072265625,286.5049133300781,282.2226867675781,285.1026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097403943073,2.828816292321788e-09,0.0009740365785546,-0.0064628371037542,0.0,0.0,0.0,-0.0062151658348739,60.0,-2.4875876903533936,-0.0,-6.468665958436759e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,9.143435454461724e-05,297.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372985839844,0.0,0.0,9.62848571361974e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,7.111573358997703e-05,297.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,9.628477710066365e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,0.0004567329597193,285.1291809082031,294.1499938964844,281.43475341796875,279.89373779296875,286.4695739746094,282.1839599609375,285.1023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742440306581,2.8524282935649126e-09,0.0009742411784827,-0.0065247053280472,0.0,0.0,0.0,-0.0062268846668303,60.0,-2.470458030700684,-0.0,-6.471347546721519e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,9.148647222900765e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,9.633973240852356e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,7.115626794984564e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,9.63396523729898e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,0.0004569932643789,285.12896728515625,294.1499938964844,281.4691162109375,279.910400390625,286.434814453125,282.14849853515625,285.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747984586283,2.917337038610412e-09,0.0009747955482453,-0.0066947867162525,0.0,0.0,0.0,-0.0062590590678155,60.0,-2.450307846069336,-0.0,-6.478724401404179e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
