time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12199020,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,9.153407154371962e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,9.638986375648528e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,7.119328802218661e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,9.638978372095151e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.0004572310717776,285.12860107421875,294.1499938964844,281.5406494140625,279.94659423828125,286.3670349121094,282.08514404296875,285.1014709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.976613400207384e-09,0.0009753031190484,-0.0068501066416502,0.0,0.0,0.0,-0.0062884488143026,60.0,-2.40654730796814,-0.0,-6.485464609795599e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,9.153407154371962e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,9.638986375648528e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,7.119328802218661e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,9.638978372095151e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.0004572310717776,285.12860107421875,294.1499938964844,281.5406494140625,279.94659423828125,286.3670349121094,282.08514404296875,285.1014709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.976613400207384e-09,0.0009753031190484,-0.0068501066416502,0.0,0.0,0.0,-0.0062884488143026,60.0,-2.40654730796814,-0.0,-6.485464609795599e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,9.134766878560184e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,9.619357297196984e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,7.104830729076639e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,9.619349293643607e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,0.0004562999529298,285.1282043457031,294.1499938964844,281.6159362792969,279.9866638183594,286.3016662597656,282.0372009277344,285.10076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744352745054357e-09,0.0009733173064887,-0.0062415143474936,0.0,0.0,0.0,-0.0061733084730803,60.0,-2.3553390502929688,-0.0,-6.459074342046733e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,9.134766878560184e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,9.619357297196984e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,7.104830729076639e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,9.619349293643607e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,0.0004562999529298,285.1282043457031,294.1499938964844,281.6159362792969,279.9866638183594,286.3016662597656,282.0372009277344,285.10076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744352745054357e-09,0.0009733173064887,-0.0062415143474936,0.0,0.0,0.0,-0.0061733084730803,60.0,-2.3553390502929688,-0.0,-6.459074342046733e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,9.130508260568604e-05,297.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,9.614872396923602e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,7.101517985574901e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,9.614864393370226e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,0.000456087233033,285.1278381347656,294.1499938964844,281.6948547363281,280.0306701660156,286.2388610839844,282.0039978027344,285.1000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.691263656373621e-09,0.0009728622972033,-0.0061024045571684,0.0,0.0,0.0,-0.0061469846405088,60.0,-2.300419569015503,-0.0,-6.453049650190223e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,9.130508260568604e-05,297.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,9.614872396923602e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,7.101517985574901e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,9.614864393370226e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,0.000456087233033,285.1278381347656,294.1499938964844,281.6948547363281,280.0306701660156,286.2388610839844,282.0039978027344,285.1000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.691263656373621e-09,0.0009728622972033,-0.0061024045571684,0.0,0.0,0.0,-0.0061469846405088,60.0,-2.300419569015503,-0.0,-6.453049650190223e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,9.16214776225388e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356506347656,0.0,0.0,9.64819046203047e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,7.126126729417592e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,9.648183186072856e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,0.0004576677165459,285.1274719238281,294.1499938964844,281.7773132324219,280.07867431640625,286.1784973144531,281.97906494140625,285.09918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085431243832204e-09,0.0009762318222783,-0.007135241292417,0.0,0.0,0.0,-0.0063423854298889,60.0,-2.249471664428711,-0.0,-6.497847948594426e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,9.16214776225388e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356506347656,0.0,0.0,9.64819046203047e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,7.126126729417592e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,9.648183186072856e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,0.0004576677165459,285.1274719238281,294.1499938964844,281.7773132324219,280.07867431640625,286.1784973144531,281.97906494140625,285.09918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085431243832204e-09,0.0009762318222783,-0.007135241292417,0.0,0.0,0.0,-0.0063423854298889,60.0,-2.249471664428711,-0.0,-6.497847948594426e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,9.188786498270928e-05,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,9.676242189016192e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,7.146845746319741e-05,297.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,9.676234185462818e-05,298.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,0.0004589983436744,285.1272888183594,294.1499938964844,281.81982421875,280.1042175292969,286.1491394042969,281.9689636230469,285.0987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.417296889907106e-09,0.0009790693875402,-0.0080048106610775,0.0,0.0,0.0,-0.0065069044940173,60.0,-2.2260050773620605,-0.0,-6.535685059816387e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,9.219136700266972e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,9.708202560432257e-05,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,7.170451863203198e-05,297.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,9.70819455687888e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,0.0004605144204106,285.1271057128906,294.1499938964844,281.8631591796875,280.1307983398437,286.120361328125,281.9610595703125,285.0982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823065483942,3.795416869678547e-09,0.0009823027066886,-0.0089955562725663,0.0,0.0,0.0,-0.0066943550482392,60.0,-2.203298330307007,-0.0,-6.578929401257484e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,9.281183884013444e-05,297.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,9.773540659807622e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,7.218710379675031e-05,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,9.773533383850008e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,0.0004636138037312,285.1267395019531,294.1499938964844,281.9523010253906,280.18707275390625,286.0643920898437,281.9544677734375,285.09735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889174252748,4.568424749606947e-09,0.0009889128850772,-0.0110208950936794,0.0,0.0,0.0,-0.0070775691419839,60.0,-2.157731771469116,-0.0,-6.66777992819334e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,9.281183884013444e-05,297.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,9.773540659807622e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,7.218710379675031e-05,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,9.773533383850008e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,0.0004636138037312,285.1267395019531,294.1499938964844,281.9523010253906,280.18707275390625,286.0643920898437,281.9544677734375,285.09735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889174252748,4.568424749606947e-09,0.0009889128850772,-0.0110208950936794,0.0,0.0,0.0,-0.0070775691419839,60.0,-2.157731771469116,-0.0,-6.66777992819334e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,9.335501817986368e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,9.830740600591524e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,7.260957499966025e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,9.83073259703815e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,0.0004663271247409,285.1264038085937,294.1499938964844,282.04461669921875,280.24761962890625,286.0105895996094,281.963134765625,285.0963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.245145207055657e-09,0.0009947000071406,-0.0127938454970717,0.0,0.0,0.0,-0.0074130510911345,60.0,-2.1092119216918945,-0.0,-6.746051184336467e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,9.335501817986368e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,9.830740600591524e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,7.260957499966025e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,9.83073259703815e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,0.0004663271247409,285.1264038085937,294.1499938964844,282.04461669921875,280.24761962890625,286.0105895996094,281.963134765625,285.0963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.245145207055657e-09,0.0009947000071406,-0.0127938454970717,0.0,0.0,0.0,-0.0074130510911345,60.0,-2.1092119216918945,-0.0,-6.746051184336467e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,9.380858682561666e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,9.878503624349833e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,7.296234980458394e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,9.878496348392218e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,0.0004685927997343,285.12603759765625,294.1499938964844,282.1400146484375,280.3125,285.9590759277344,281.98980712890625,285.0953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995378786697,5.81022296941569e-09,0.0009995320579037,-0.0142742116004228,0.0,0.0,0.0,-0.0076931845396757,60.0,-2.055783987045288,-0.0,-6.811759334368618e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,9.380858682561666e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,9.878503624349833e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,7.296234980458394e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,9.878496348392218e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,0.0004685927997343,285.12603759765625,294.1499938964844,282.1400146484375,280.3125,285.9590759277344,281.98980712890625,285.0953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995378786697,5.81022296941569e-09,0.0009995320579037,-0.0142742116004228,0.0,0.0,0.0,-0.0076931845396757,60.0,-2.055783987045288,-0.0,-6.811759334368618e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,9.39458841457963e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,9.892960952129216e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,7.306913175852969e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,9.8929536761716e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,0.0004692786023952,285.12567138671875,294.1499938964844,282.23834228515625,280.3818664550781,285.9100952148437,282.0339660644531,285.09423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001002267003,5.981248829556307e-09,0.0010009963298216,-0.0147222382947802,0.0,0.0,0.0,-0.0077779786661267,60.0,-1.9958499670028689,-0.0,-6.831709242760553e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,9.39458841457963e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,9.892960952129216e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,7.306913175852969e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,9.8929536761716e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,0.0004692786023952,285.12567138671875,294.1499938964844,282.23834228515625,280.3818664550781,285.9100952148437,282.0339660644531,285.09423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001002267003,5.981248829556307e-09,0.0010009963298216,-0.0147222382947802,0.0,0.0,0.0,-0.0077779786661267,60.0,-1.9958499670028689,-0.0,-6.831709242760553e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,9.391527419211344e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,9.889737702906132e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,7.304532482521608e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,9.889729699352756e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,0.0004691256908699,285.12548828125,294.1499938964844,282.2886047363281,280.4182434082031,285.8866271972656,282.0607604980469,285.0936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006758384406,5.9430957932704595e-09,0.0010006699012592,-0.0146222906187176,0.0,0.0,0.0,-0.0077590635046362,60.0,-1.9622318744659424,-0.0,-6.827256271435544e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337280273437,0.0,0.0,9.390574268763884e-05,297.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,9.888733620755374e-05,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,7.303791062440723e-05,297.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,9.88872634479776e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337280273437,0.0,0.0,0.0004690781061071,285.1253356933594,294.1499938964844,282.33953857421875,280.4557800292969,285.86376953125,282.0899658203125,285.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931207969211982e-09,0.0010005681542679,-0.0145911490544676,0.0,0.0,0.0,-0.0077531696297228,60.0,-1.927599549293518,-0.0,-6.825869292015342e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,9.387846512254328e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,9.885861072689296e-05,298.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,7.301669393200427e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,9.88585379673168e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,0.0004689418419729,285.1249694824219,294.1499938964844,282.4434509277344,280.53436279296875,285.82012939453125,282.1556396484375,285.0920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.8971934002727275e-09,0.001000277348794,-0.0145020438358187,0.0,0.0,0.0,-0.0077363075688481,60.0,-1.8563098907470703,-0.0,-6.82190091083612e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,9.387846512254328e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,9.885861072689296e-05,298.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,7.301669393200427e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,9.88585379673168e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,0.0004689418419729,285.1249694824219,294.1499938964844,282.4434509277344,280.53436279296875,285.82012939453125,282.1556396484375,285.0920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.8971934002727275e-09,0.001000277348794,-0.0145020438358187,0.0,0.0,0.0,-0.0077363075688481,60.0,-1.8563098907470703,-0.0,-6.82190091083612e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,9.386512101627886e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,9.884456085273996e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,7.300631114048883e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,9.884448809316382e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,0.0004688751942012,285.1246337890625,294.1499938964844,282.54998779296875,280.6177062988281,285.7790832519531,282.2293395996094,285.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880541387170979e-09,0.0010001348564401,-0.0144584216177463,0.0,0.0,0.0,-0.0077280523255467,60.0,-1.7831404209136963,-0.0,-6.819958286996552e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,9.386512101627886e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,9.884456085273996e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,7.300631114048883e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,9.884448809316382e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,0.0004688751942012,285.1246337890625,294.1499938964844,282.54998779296875,280.6177062988281,285.7790832519531,282.2293395996094,285.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880541387170979e-09,0.0010001348564401,-0.0144584216177463,0.0,0.0,0.0,-0.0077280523255467,60.0,-1.7831404209136963,-0.0,-6.819958286996552e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,9.388024773215876e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,9.88604879239574e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,7.301807636395097e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,9.886042244033888e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,0.0004689507768489,285.124267578125,294.1499938964844,282.6585693359375,280.70709228515625,285.7407531738281,282.310546875,285.0896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363664241264e-09,0.0010002957424148,-0.0145077295601367,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.708704113960266,-0.0,-6.822153864050051e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,9.388024773215876e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,9.88604879239574e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,7.301807636395097e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,9.886042244033888e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,0.0004689507768489,285.124267578125,294.1499938964844,282.6585693359375,280.70709228515625,285.7407531738281,282.310546875,285.0896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363664241264e-09,0.0010002957424148,-0.0145077295601367,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.708704113960266,-0.0,-6.822153864050051e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,9.391348430654034e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,9.889549255603924e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,7.304392784135416e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,9.88954197964631e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,0.0004691168142016,285.1239318847656,294.1499938964844,282.7686462402344,280.8034362792969,285.7049560546875,282.3979797363281,285.08843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006555821746,5.94075100224245e-09,0.0010006496449932,-0.014616148546338,0.0,0.0,0.0,-0.0077579002827405,60.0,-1.633487343788147,-0.0,-6.826982712482278e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,9.391348430654034e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,9.889549255603924e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,7.304392784135416e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,9.88954197964631e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,0.0004691168142016,285.1239318847656,294.1499938964844,282.7686462402344,280.8034362792969,285.7049560546875,282.3979797363281,285.08843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006555821746,5.94075100224245e-09,0.0010006496449932,-0.014616148546338,0.0,0.0,0.0,-0.0077579002827405,60.0,-1.633487343788147,-0.0,-6.826982712482278e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,9.393001528223976e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,9.891289664665236e-05,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,7.305678445845842e-05,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,9.891283116303384e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,0.0004691993817687,285.123779296875,294.1499938964844,282.8242492675781,280.8540954589844,285.6881103515625,282.44403076171875,285.0878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008316021412,5.961330984405322e-09,0.0010008255485445,-0.0146700609475374,0.0,0.0,0.0,-0.0077681024558842,60.0,-1.5954968929290771,-0.0,-6.829384346929146e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,9.395872621098532e-05,297.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,9.89431282505393e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,7.307911437237635e-05,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,9.894306276692078e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,0.0004693428054451,285.12359619140625,294.1499938964844,282.8802185058594,280.9063415527344,285.6718444824219,282.49139404296875,285.08721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001137192361,5.99708549486877e-09,0.0010011311387643,-0.014763724990189,0.0,0.0,0.0,-0.007785826921463,60.0,-1.5573097467422483,-0.0,-6.833558074959002e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,9.378976392326877e-05,297.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,9.876520198304206e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,7.294769602594897e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,9.876513649942352e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,0.0004684987943619,285.1232604980469,294.1499938964844,282.9933166503906,281.0154113769531,285.6412353515625,282.5880432128906,285.08599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993383428081,5.7865485736385835e-09,0.000999332522042,-0.0142121892422437,0.0,0.0,0.0,-0.0076814629137516,60.0,-1.4790440797805786,-0.0,-6.80900029692566e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,9.378976392326877e-05,297.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,9.876520198304206e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,7.294769602594897e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,9.876513649942352e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,0.0004684987943619,285.1232604980469,294.1499938964844,282.9933166503906,281.0154113769531,285.6412353515625,282.5880432128906,285.08599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993383428081,5.7865485736385835e-09,0.000999332522042,-0.0142121892422437,0.0,0.0,0.0,-0.0076814629137516,60.0,-1.4790440797805786,-0.0,-6.80900029692566e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,9.331487672170624e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,9.826512541621923e-05,298.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,7.257833931362256e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,9.826505993260072e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,0.0004661266575567,285.1229248046875,294.1499938964844,283.10791015625,281.1302490234375,285.61328125,282.6801147460937,285.08477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942782344296,5.1948663148948534e-09,0.0009942731121554,-0.0126621201634407,0.0,0.0,0.0,-0.00738814054057,60.0,-1.3951940536499023,-0.0,-6.740219760104085e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,9.331487672170624e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,9.826512541621923e-05,298.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,7.257833931362256e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,9.826505993260072e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,0.0004661266575567,285.1229248046875,294.1499938964844,283.10791015625,281.1302490234375,285.61328125,282.6801147460937,285.08477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942782344296,5.1948663148948534e-09,0.0009942731121554,-0.0126621201634407,0.0,0.0,0.0,-0.00738814054057,60.0,-1.3951940536499023,-0.0,-6.740219760104085e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,9.274674812331796e-05,297.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,9.76668525254354e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.0,0.0,7.213646313175559e-05,297.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,9.766678704181686e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,0.0004632887430489,285.1225891113281,294.1499938964844,283.2240295410156,281.2504272460937,285.587890625,282.76513671875,285.08355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882249869406,4.487010762943555e-09,0.000988220446743,-0.0108075868338346,0.0,0.0,0.0,-0.0070372275076806,60.0,-1.3086739778518677,-0.0,-6.65839365865395e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,9.274674812331796e-05,297.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,9.76668525254354e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.0,0.0,7.213646313175559e-05,297.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,9.766678704181686e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,0.0004632887430489,285.1225891113281,294.1499938964844,283.2240295410156,281.2504272460937,285.587890625,282.76513671875,285.08355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882249869406,4.487010762943555e-09,0.000988220446743,-0.0108075868338346,0.0,0.0,0.0,-0.0070372275076806,60.0,-1.3086739778518677,-0.0,-6.65839365865395e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,9.210616553900763e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,9.699229121906684e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,7.163822738220915e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,9.69922257354483e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,0.0004600888933055,285.12225341796875,294.1499938964844,283.34161376953125,281.37554931640625,285.56524658203125,282.8397216796875,285.08233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813994402065,3.688892746822603e-09,0.0009813957149162,-0.0087164407595992,0.0,0.0,0.0,-0.0066415658220648,60.0,-1.2205522060394287,-0.0,-6.566732224655425e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,9.210616553900763e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,9.699229121906684e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,7.163822738220915e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,9.69922257354483e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,0.0004600888933055,285.12225341796875,294.1499938964844,283.34161376953125,281.37554931640625,285.56524658203125,282.8397216796875,285.08233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813994402065,3.688892746822603e-09,0.0009813957149162,-0.0087164407595992,0.0,0.0,0.0,-0.0066415658220648,60.0,-1.2205522060394287,-0.0,-6.566732224655425e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,9.180718916468322e-05,297.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,9.66774532571435e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322631835937,0.0,0.0,7.140568777685985e-05,297.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,9.667738777352496e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,0.0004585954593494,285.1221008300781,294.1499938964844,283.4009704589844,281.4398498535156,285.554931640625,282.87261962890625,285.08172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782135020941,3.316394936447864e-09,0.0009782101260498,-0.0077404212206602,0.0,0.0,0.0,-0.0064569008536636,60.0,-1.1764028072357178,-0.0,-6.524168583155189e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
