time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12201360,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,9.155939187621698e-05,297.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.130126953125,0.0,0.0,9.641650831326842e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,7.121295493561774e-05,297.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296691894531,0.0,0.0,9.64164428296499e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,0.0004573576734401,285.1219177246094,294.1499938964844,283.460693359375,281.50518798828125,285.54522705078125,282.9031677246094,285.08111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726787261,3.007656790288138e-09,0.0009755696519277,-0.0069314478896558,0.0,0.0,0.0,-0.006303843576461,60.0,-1.13253915309906,-0.0,-6.488996007192327e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,9.132485138252378e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,9.616952593205497e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,7.103053212631494e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,9.616946044843644e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,0.000456186098745,285.12158203125,294.1499938964844,283.5812683105469,281.6388854980469,285.52764892578125,282.9607238769531,285.0799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715424773924724e-09,0.0009730694000609,-0.0061657140031456,0.0,0.0,0.0,-0.0061589647084474,60.0,-1.046802282333374,-0.0,-6.455791634607523e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,9.132485138252378e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,9.616952593205497e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,7.103053212631494e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,9.616946044843644e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,0.000456186098745,285.12158203125,294.1499938964844,283.5812683105469,281.6388854980469,285.52764892578125,282.9607238769531,285.0799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715424773924724e-09,0.0009730694000609,-0.0061657140031456,0.0,0.0,0.0,-0.0061589647084474,60.0,-1.046802282333374,-0.0,-6.455791634607523e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,9.145938383881004e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,9.631119610276072e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,7.113516767276451e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,9.63111306191422e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,0.0004568581061903,285.12127685546875,294.1499938964844,283.70330810546875,281.7762145996094,285.5124816894531,283.0235595703125,285.0787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974504451733,2.883013827670311e-09,0.0009745015995576,-0.0066048493608832,0.0,0.0,0.0,-0.0062420414760708,60.0,-0.9643973112106324,-0.0,-6.474823521784856e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,9.145938383881004e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,9.631119610276072e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,7.113516767276451e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,9.63111306191422e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,0.0004568581061903,285.12127685546875,294.1499938964844,283.70330810546875,281.7762145996094,285.5124816894531,283.0235595703125,285.0787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974504451733,2.883013827670311e-09,0.0009745015995576,-0.0066048493608832,0.0,0.0,0.0,-0.0062420414760708,60.0,-0.9643973112106324,-0.0,-6.474823521784856e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,9.162333299173042e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,9.648384002503008e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,7.126268610591069e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,9.648378181736916e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,0.0004576770879793,285.1209411621094,294.1499938964844,283.82684326171875,281.91668701171875,285.4996032714844,283.09881591796875,285.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520203366,3.0872544520832435e-09,0.0009762489353306,-0.0071400171145796,0.0,0.0,0.0,-0.0063432967290282,60.0,-0.8832096457481384,-0.0,-6.498055427073268e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,9.162333299173042e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,9.648384002503008e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,7.126268610591069e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,9.648378181736916e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,0.0004576770879793,285.1209411621094,294.1499938964844,283.82684326171875,281.91668701171875,285.4996032714844,283.09881591796875,285.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520203366,3.0872544520832435e-09,0.0009762489353306,-0.0071400171145796,0.0,0.0,0.0,-0.0063432967290282,60.0,-0.8832096457481384,-0.0,-6.498055427073268e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,9.15333948796615e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,9.638912888476624e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,7.119273504940793e-05,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,9.638907067710534e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,0.0004572278121486,285.12060546875,294.1499938964844,283.95184326171875,282.0599365234375,285.48907470703125,283.1798400878906,285.076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.000975290837232,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.7996023893356323,-0.0,-6.48530189550911e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,9.15333948796615e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,9.638912888476624e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,7.119273504940793e-05,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,9.638907067710534e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,0.0004572278121486,285.12060546875,294.1499938964844,283.95184326171875,282.0599365234375,285.48907470703125,283.1798400878906,285.076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.000975290837232,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.7996023893356323,-0.0,-6.48530189550911e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,9.155825682682917e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,9.641530778026208e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,7.121206726878881e-05,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,9.641524957260116e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,0.0004573519981931,285.1204528808594,294.1499938964844,284.014892578125,282.1324157714844,285.4847106933594,283.2210998535156,285.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755578939802,3.006139559502685e-09,0.0009755548671819,-0.0069274744018912,0.0,0.0,0.0,-0.0063030822202563,60.0,-0.7571446895599365,-0.0,-6.488824055850273e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,9.129340469371527e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,9.613641304895282e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,7.100607763277367e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,9.61363548412919e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,0.0004560290544759,285.1202697753906,294.1499938964844,284.0783386230469,282.2054138183594,285.48095703125,283.26080322265625,285.0752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727380238473,2.6761663995955587e-09,0.0009727353462949,-0.0060628424398601,0.0,0.0,0.0,-0.0061395107768476,60.0,-0.7140252590179443,-0.0,-6.451337242197043e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,9.094808046938851e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,9.577276796335354e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,7.073748565744609e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,9.577270975569264e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0004543040704447,285.11993408203125,294.1499938964844,284.2062683105469,282.3526916503906,285.47515869140625,283.3288879394531,285.0741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690579609014,2.2459138993013994e-09,0.0009690556908026,-0.0049354312941432,0.0,0.0,0.0,-0.0059262132272124,60.0,-0.6260409951210022,-0.0,-6.402621011147859e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,9.094808046938851e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,9.577276796335354e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,7.073748565744609e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,9.577270975569264e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0004543040704447,285.11993408203125,294.1499938964844,284.2062683105469,282.3526916503906,285.47515869140625,283.3288879394531,285.0741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690579609014,2.2459138993013994e-09,0.0009690556908026,-0.0049354312941432,0.0,0.0,0.0,-0.0059262132272124,60.0,-0.6260409951210022,-0.0,-6.402621011147859e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,9.051959204953164e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,9.532154217595236e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,7.040421041892841e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,9.532148396829145e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,0.0004521636874414,285.11962890625,294.1499938964844,284.335693359375,282.50128173828125,285.4717102050781,283.3821105957031,285.0731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644922683946,1.712051722613239e-09,0.0009644905221648,-0.0035365012008696,0.0,0.0,0.0,-0.005661554634571,60.0,-0.5374578833580017,-0.0,-6.342430225458885e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,9.051959204953164e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,9.532154217595236e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,7.040421041892841e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,9.532148396829145e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,0.0004521636874414,285.11962890625,294.1499938964844,284.335693359375,282.50128173828125,285.4717102050781,283.3821105957031,285.0731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644922683946,1.712051722613239e-09,0.0009644905221648,-0.0035365012008696,0.0,0.0,0.0,-0.005661554634571,60.0,-0.5374578833580017,-0.0,-6.342430225458885e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,9.021750884130596e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,9.500343730906025e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,7.016926247160882e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,9.500337910139932e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0004506547411438,285.1192932128906,294.1499938964844,284.466552734375,282.6507263183594,285.47052001953125,283.41796875,285.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725116312,1.335681343306305e-09,0.000961271172855,-0.0025502499192953,0.0,0.0,0.0,-0.0054749664850533,60.0,-0.4486367702484131,-0.0,-6.300167143535873e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,9.021750884130596e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,9.500343730906025e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,7.016926247160882e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,9.500337910139932e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0004506547411438,285.1192932128906,294.1499938964844,284.466552734375,282.6507263183594,285.47052001953125,283.41796875,285.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725116312,1.335681343306305e-09,0.000961271172855,-0.0025502499192953,0.0,0.0,0.0,-0.0054749664850533,60.0,-0.4486367702484131,-0.0,-6.300167143535873e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,9.01596649782732e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,9.49425229919143e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,7.012426794972271e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,9.4942472060211e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.000450365798315,285.11895751953125,294.1499938964844,284.598876953125,282.8005065917969,285.4716186523437,283.4465026855469,285.0710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606553358025,1.2636000024102143e-09,0.000960654055234,-0.0023613655939698,0.0,0.0,0.0,-0.0054392288438975,60.0,-0.3603758513927459,-0.0,-6.292088983173016e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,9.01596649782732e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,9.49425229919143e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,7.012426794972271e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,9.4942472060211e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.000450365798315,285.11895751953125,294.1499938964844,284.598876953125,282.8005065917969,285.4716186523437,283.4465026855469,285.0710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606553358025,1.2636000024102143e-09,0.000960654055234,-0.0023613655939698,0.0,0.0,0.0,-0.0054392288438975,60.0,-0.3603758513927459,-0.0,-6.292088983173016e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,9.01602761587128e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,9.494316327618436e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,7.012474088696763e-05,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,9.494311234448104e-05,298.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,0.0004503688542172,285.1188049316406,294.1499938964844,284.66558837890625,282.8753662109375,285.47314453125,283.46142578125,285.0705871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606619714759,1.2643469604611823e-09,0.0009606606909073,-0.0023633227683603,0.0,0.0,0.0,-0.0054396004416048,60.0,-0.3162144422531128,-0.0,-6.292172827215836e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,9.015334217110647e-05,297.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,9.493585821473972e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,7.011934940237552e-05,297.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,9.49358072830364e-05,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,0.0004503341915551,285.1186218261719,294.1499938964844,284.732666015625,282.9501342773437,285.47515869140625,283.4768371582031,285.07012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605880477465,1.255697101854025e-09,0.000960586767178,-0.0023406562395393,0.0,0.0,0.0,-0.0054353126324713,60.0,-0.2719079256057739,-0.0,-6.29120364692426e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,9.00906161405146e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,9.486980707151817e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,7.007056410657242e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,9.486975613981484e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,0.0004500208888202,285.1182861328125,294.1499938964844,284.8678894042969,283.0990905761719,285.4807434082031,283.5069580078125,285.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599197073839,1.1775344033182478e-09,0.0009599185432307,-0.0021358346566557,0.0,0.0,0.0,-0.0053965644910931,60.0,-0.1826408356428146,-0.0,-6.282450470962432e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,9.00906161405146e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,9.486980707151817e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,7.007056410657242e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,9.486975613981484e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,0.0004500208888202,285.1182861328125,294.1499938964844,284.8678894042969,283.0990905761719,285.4807434082031,283.5069580078125,285.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599197073839,1.1775344033182478e-09,0.0009599185432307,-0.0021358346566557,0.0,0.0,0.0,-0.0053965644910931,60.0,-0.1826408356428146,-0.0,-6.282450470962432e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,5.492180935107172e-05,297.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,5.783534288639203e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,4.271701254765503e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,5.783531014458276e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,0.0002743455697782,285.118408203125,294.1499938964844,285.00457763671875,283.2468566894531,285.4883117675781,283.5315856933594,285.0682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007636933587491,8.901611114886521e-10,0.0007636924856342,-0.0015765544958412,0.0,0.0,0.0,-0.004265118855983,60.0,-0.0892998054623603,-0.0,-2.334852844398938e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,5.492180935107172e-05,297.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,5.783534288639203e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,4.271701254765503e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,5.783531014458276e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,0.0002743455697782,285.118408203125,294.1499938964844,285.00457763671875,283.2468566894531,285.4883117675781,283.5315856933594,285.0682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007636933587491,8.901611114886521e-10,0.0007636924856342,-0.0015765544958412,0.0,0.0,0.0,-0.004265118855983,60.0,-0.0892998054623603,-0.0,-2.334852844398938e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,4.082920349901542e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,4.2995139665436e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,3.175608435412869e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,4.299511419958435e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,0.0002039501414401,285.1219787597656,294.1499938964844,285.1427001953125,283.3929443359375,285.4931030273437,283.552978515625,285.0674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004275612300261,5.366351252256152e-10,0.0004275607061572,-0.0009832619689404,0.0,0.0,0.0,-0.0024094777181744,60.0,-0.0072321845218539,-0.0,-1.2903619506232644e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,4.082920349901542e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,4.2995139665436e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,3.175608435412869e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,4.299511419958435e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,0.0002039501414401,285.1219787597656,294.1499938964844,285.1427001953125,283.3929443359375,285.4931030273437,283.552978515625,285.0674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004275612300261,5.366351252256152e-10,0.0004275607061572,-0.0009832619689404,0.0,0.0,0.0,-0.0024094777181744,60.0,-0.0072321845218539,-0.0,-1.2903619506232644e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,2.371511254750657e-05,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,2.497316927474457e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,1.844510916271247e-05,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,2.497315472282935e-05,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0001184618013212,285.1283264160156,294.1499938964844,285.2822570800781,283.5367736816406,285.4958801269531,283.5699462890625,285.066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002531331265345,3.164947748324209e-10,0.0002531328354962,-0.0005789373535662,0.0,0.0,0.0,-0.001425759284757,60.0,0.0279724858701229,-0.0,-4.353315041782935e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,2.371511254750657e-05,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,2.497316927474457e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,1.844510916271247e-05,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,2.497315472282935e-05,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0001184618013212,285.1283264160156,294.1499938964844,285.2822570800781,283.5367736816406,285.4958801269531,283.5699462890625,285.066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002531331265345,3.164947748324209e-10,0.0002531328354962,-0.0005789373535662,0.0,0.0,0.0,-0.001425759284757,60.0,0.0279724858701229,-0.0,-4.353315041782935e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,1.844555299612693e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,1.9424067431828007e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,1.434655860066414e-05,297.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,1.9424056517891582e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,9.213927842210978e-05,285.1309814453125,294.1499938964844,285.3525695800781,283.6076965332031,285.4964599609375,283.57635498046875,285.0662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001968801225302,2.4616259031162713e-10,0.0001968798751477,-0.0004502858500927,0.0,0.0,0.0,-0.0011089176405221,60.0,0.0330957286059856,-0.0,-2.6336199887566636e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,1.4628373719460797e-05,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,1.5404390069306828e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,1.1377637747500556e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,1.540438097435981e-05,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14093017578125,0.0,0.0,7.307169289560989e-05,285.1325988769531,294.1499938964844,285.4232482910156,283.6778259277344,285.4969482421875,283.58111572265625,285.06591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001590618339832,1.9815027396674623e-10,0.0001590616302564,-0.000361878919648,0.0,0.0,0.0,-0.0008954617660492,60.0,0.036757867783308,-0.0,-1.656386916515373e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,1.0475774615770206e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,1.1031500434910411e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,8.147833796101622e-06,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,1.1031494977942202e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,5.232861803960986e-05,285.13525390625,294.1499938964844,285.565673828125,283.8155517578125,285.4975280761719,283.5874328613281,285.065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001126382121583,1.4062850883789224e-10,0.0001126380739151,-0.0002570766664575,0.0,0.0,0.0,-0.0006343033164739,60.0,0.0378393456339836,-0.0,-8.494581149598444e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,1.0475774615770206e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,1.1031500434910411e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,8.147833796101622e-06,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,1.1031494977942202e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,5.232861803960986e-05,285.13525390625,294.1499938964844,285.565673828125,283.8155517578125,285.4975280761719,283.5874328613281,285.065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001126382121583,1.4062850883789224e-10,0.0001126380739151,-0.0002570766664575,0.0,0.0,0.0,-0.0006343033164739,60.0,0.0378393456339836,-0.0,-8.494581149598444e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443786621094,0.0,0.0,7.763565008644946e-06,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.0,0.0,8.175412403943483e-06,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,6.038335413904861e-06,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,8.175407856469974e-06,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,3.878058123518713e-05,285.1370849609375,294.1499938964844,285.7095031738281,283.9493408203125,285.4976806640625,283.5915222167969,285.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.679891132283956e-05,9.753178126237215e-11,7.679881673539057e-05,-0.0001796139695215,0.0,0.0,0.0,-0.0004334913683123,60.0,0.0353841930627822,-0.0,-4.665434150119552e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443786621094,0.0,0.0,7.763565008644946e-06,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.0,0.0,8.175412403943483e-06,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,6.038335413904861e-06,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,8.175407856469974e-06,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,3.878058123518713e-05,285.1370849609375,294.1499938964844,285.7095031738281,283.9493408203125,285.4976806640625,283.5915222167969,285.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.679891132283956e-05,9.753178126237215e-11,7.679881673539057e-05,-0.0001796139695215,0.0,0.0,0.0,-0.0004334913683123,60.0,0.0353841930627822,-0.0,-4.665434150119552e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,4.336669462645659e-06,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,4.566724328469718e-06,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,3.372969331394416e-06,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,4.5667220547329634e-06,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,2.1662544895661995e-05,285.1376037597656,294.1499938964844,285.8547668457031,284.0786437988281,285.497802734375,283.59326171875,285.0639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-4.620826439349912e-05,5.7794755092821504e-11,4.620820618583821e-05,-0.0001057352346833,0.0,0.0,0.0,-0.0002602778258733,60.0,0.0296104606240987,-0.0,-1.4557351157851168e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,4.336669462645659e-06,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,4.566724328469718e-06,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,3.372969331394416e-06,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,4.5667220547329634e-06,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,2.1662544895661995e-05,285.1376037597656,294.1499938964844,285.8547668457031,284.0786437988281,285.497802734375,283.59326171875,285.0639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-4.620826439349912e-05,5.7794755092821504e-11,4.620820618583821e-05,-0.0001057352346833,0.0,0.0,0.0,-0.0002602778258733,60.0,0.0296104606240987,-0.0,-1.4557351157851168e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,2.015244263020577e-06,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,2.1221505903668003e-06,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,1.5674140740884468e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,2.122149226124748e-06,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,1.0066554750665093e-05,285.1377868652344,294.1499938964844,286.00146484375,284.2028503417969,285.4978332519531,283.59381103515625,285.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-2.147298619092908e-05,2.685724212470042e-11,2.1472960725077428e-05,-4.9135131121147424e-05,0.0,0.0,0.0,-0.0001209511392517,60.0,0.0193543098866939,-0.0,-3.143584351161799e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,2.015244263020577e-06,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,2.1221505903668003e-06,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,1.5674140740884468e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,2.122149226124748e-06,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,1.0066554750665093e-05,285.1377868652344,294.1499938964844,286.00146484375,284.2028503417969,285.4978332519531,283.59381103515625,285.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-2.147298619092908e-05,2.685724212470042e-11,2.1472960725077428e-05,-4.9135131121147424e-05,0.0,0.0,0.0,-0.0001209511392517,60.0,0.0193543098866939,-0.0,-3.143584351161799e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
