time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12203700,298.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,1.2522870065367897e-06,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,1.3187193417252274e-06,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,9.740022051119013e-07,297.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,1.3187185459173634e-06,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,6.255427706491901e-06,285.13775634765625,294.1499938964844,286.0753479003906,284.2628479003906,285.4978332519531,283.5938720703125,285.0630187988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3343554201128429e-05,1.6689379045420338e-11,1.3343536920729092e-05,-3.053306136280298e-05,0.0,0.0,0.0,-7.516038022004068e-05,60.0,0.013897119089961,-0.0,-1.2138848086429288e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448059082031,0.0,0.0,7.017600864855922e-07,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,7.389875804619805e-07,298.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,5.458140321934479e-07,297.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.0,0.0,7.389871257146297e-07,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445617675781,0.0,0.0,3.505434051476186e-06,285.13775634765625,294.1499938964844,286.1495666503906,284.32135009765625,285.4978332519531,283.5938720703125,285.0627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-7.477576218661852e-06,9.352530902506647e-12,7.4775666689674836e-06,-1.7110331100411713e-05,0.0,0.0,0.0,-4.211901978123933e-05,60.0,0.0095355473458766,-0.0,-3.81194858664613e-12,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.144775390625,0.0,0.0,1.315694362347131e-07,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,1.3854902647381098e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,1.0233189584596405e-07,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,1.3854894120868266e-07,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,6.572159918505349e-07,285.1376953125,294.1499938964844,286.299072265625,284.4334716796875,285.4978332519531,283.5938720703125,285.062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4019217360328184e-06,1.7534365886334724e-12,1.4019200307302526e-06,-3.2079096854431555e-06,0.0,0.0,0.0,-7.8966113505885e-06,60.0,0.0032320907339453,-0.0,-1.3399225034637502e-13,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.144775390625,0.0,0.0,1.315694362347131e-07,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,1.3854902647381098e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,1.0233189584596405e-07,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,1.3854894120868266e-07,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,6.572159918505349e-07,285.1376953125,294.1499938964844,286.299072265625,284.4334716796875,285.4978332519531,283.5938720703125,285.062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4019217360328184e-06,1.7534365886334724e-12,1.4019200307302526e-06,-3.2079096854431555e-06,0.0,0.0,0.0,-7.8966113505885e-06,60.0,0.0032320907339453,-0.0,-1.3399225034637502e-13,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.0,0.050000000745058,-2.720940361911061e-09,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14404296875,0.0,0.050000000745058,-2.865282899833232e-09,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.050000000745058,-2.1162893659720794e-09,297.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.050000000745058,-2.865281345520998e-09,298.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14453125,0.0,0.050000000745058,-1.3591649583588604e-08,285.1376953125,291.1499938964844,286.45001220703125,284.5386047363281,285.4978332519531,283.5938720703125,285.061767578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,2.8990442046961117e-08,-3.626523452197884e-14,-2.8990406519824322e-08,6.633730720295716e-08,0.0,0.0,0.0,1.633015926927328e-07,60.0,0.0007288840133696,-0.0,-5.730701328066964e-17,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.0,0.050000000745058,-2.720940361911061e-09,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14404296875,0.0,0.050000000745058,-2.865282899833232e-09,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.050000000745058,-2.1162893659720794e-09,297.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.050000000745058,-2.865281345520998e-09,298.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14453125,0.0,0.050000000745058,-1.3591649583588604e-08,285.1376953125,291.1499938964844,286.45001220703125,284.5386047363281,285.4978332519531,283.5938720703125,285.061767578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,2.8990442046961117e-08,-3.626523452197884e-14,-2.8990406519824322e-08,6.633730720295716e-08,0.0,0.0,0.0,1.633015926927328e-07,60.0,0.0007288840133696,-0.0,-5.730701328066964e-17,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.6341281533241272,0.050000000745058,0.0408409759402275,297.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.6341281533241272,0.050000000745058,0.043007519096136,298.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.6341281533241272,0.050000000745058,0.0317652113735675,297.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.6341281533241272,0.050000000745058,0.0430075116455554,298.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.6341281533241272,0.050000000745058,0.2040090858936309,285.09393310546875,291.1499938964844,286.5262756347656,284.5895690917969,294.53076171875,295.1003112792969,285.2066650390625,1.0,0.1097138524055481,0.0526829920709133,0.0526829920709133,1.0,1.0,-0.4354172646999359,4.866801100433804e-05,0.4353685975074768,-0.1327411383390426,0.0,0.0,0.0,10.176861763000488,60.0,1179.259765625,-0.0,12.278922080993652,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68609619140625,0.6313368678092957,0.050000000745058,0.0452363044023513,297.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6860656738281,0.6313368678092957,0.050000000745058,0.0476360060274601,298.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.68609619140625,0.6313368678092957,0.050000000745058,0.0351837910711765,297.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6860656738281,0.6313368678092957,0.050000000745058,0.0476360060274601,298.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68609619140625,0.6313368678092957,0.050000000745058,0.2259646952152252,285.7747497558594,291.1499938964844,286.6034240722656,284.6410522460937,295.68505859375,298.00408935546875,286.41131591796875,1.0,0.121093600988388,0.1053659841418266,0.1053659841418266,1.0,1.0,-0.4819980561733246,0.002504619769752,0.4794934391975403,-0.1413975656032562,0.0,0.0,0.0,12.501275062561035,60.0,2401.415283203125,-0.0,16.681346893310547,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7982482910156,0.5709531903266907,0.050000000745058,0.0456808730959892,297.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7982482910156,0.5709531903266907,0.050000000745058,0.0481041595339775,298.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7982482910156,0.5709531903266907,0.050000000745058,0.0355295687913894,297.7692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7982482910156,0.5709531903266907,0.050000000745058,0.0481041595339775,297.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7982482910156,0.5709531903266907,0.050000000745058,0.2281854301691055,287.883544921875,291.1499938964844,286.76031494140625,284.74542236328125,295.730224609375,298.12451171875,288.2703857421875,1.0,0.1406007558107376,0.2107319682836532,0.2107319682836532,1.0,1.0,-0.4867385029792785,0.0260752122849226,0.4606632888317108,-0.1190775707364082,0.0,0.0,0.0,20.02116584777832,60.0,2348.421875,-0.0,23.190391540527344,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7982482910156,0.5709531903266907,0.050000000745058,0.0456808730959892,297.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7982482910156,0.5709531903266907,0.050000000745058,0.0481041595339775,298.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7982482910156,0.5709531903266907,0.050000000745058,0.0355295687913894,297.7692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7982482910156,0.5709531903266907,0.050000000745058,0.0481041595339775,297.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7982482910156,0.5709531903266907,0.050000000745058,0.2281854301691055,287.883544921875,291.1499938964844,286.76031494140625,284.74542236328125,295.730224609375,298.12451171875,288.2703857421875,1.0,0.1406007558107376,0.2107319682836532,0.2107319682836532,1.0,1.0,-0.4867385029792785,0.0260752122849226,0.4606632888317108,-0.1190775707364082,0.0,0.0,0.0,20.02116584777832,60.0,2348.421875,-0.0,23.190391540527344,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5367126464844,0.549203097820282,0.050000000745058,0.0458181947469711,297.7801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5367126464844,0.549203097820282,0.050000000745058,0.0482487678527832,298.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5367126464844,0.549203097820282,0.050000000745058,0.0356363765895366,297.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5367126464844,0.549203097820282,0.050000000745058,0.0482487678527832,297.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5367126464844,0.549203097820282,0.050000000745058,0.2288713753223419,288.6062316894531,291.1499938964844,286.8399353027344,284.7982177734375,295.76025390625,298.1317749023437,288.9421691894531,1.0,0.1490057408809662,0.2634149491786957,0.2634149491786957,1.0,1.0,-0.4882020056247711,0.0398235954344272,0.4483784139156341,-0.1057509332895279,0.0,0.0,0.0,23.692325592041016,60.0,2139.779052734375,-0.0,26.34363555908203,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1895446777344,0.5323922038078308,0.050000000745058,0.0459497980773448,297.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1895446777344,0.5323922038078308,0.050000000745058,0.0483873486518859,298.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1895446777344,0.5323922038078308,0.050000000745058,0.0357387289404869,297.7297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1895446777344,0.5323922038078308,0.050000000745058,0.0483873486518859,297.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1895446777344,0.5323922038078308,0.050000000745058,0.2295287549495697,289.25201416015625,291.1499938964844,286.9203186035156,284.8514404296875,295.79412841796875,298.14959716796875,289.5605163574219,1.0,0.1565672308206558,0.4107319712638855,0.4107319712638855,0.9978126883506776,1.0,-0.4896045923233032,0.0993414223194122,0.390263170003891,-0.0468444153666496,0.0,0.0,0.0,27.218978881835938,60.0,1937.9720458984373,-0.0,29.375083923339844,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3240051269531,0.5095488429069519,0.050000000745058,0.046189360320568,297.7486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3240051269531,0.5095488429069519,0.050000000745058,0.0486396215856075,298.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3240051269531,0.5095488429069519,0.050000000745058,0.0359250605106353,297.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3240051269531,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3240051269531,0.5095488429069519,0.050000000745058,0.230725422501564,290.3727722167969,291.1499938964844,287.083251953125,284.9588623046875,294.7714233398437,298.2037353515625,290.5882263183594,1.0,0.1693880707025528,0.7053659558296204,0.7053659558296204,0.9934380054473876,1.0,-0.4921571612358093,0.2014984935522079,0.2906586825847626,0.0542526729404926,0.0,0.0,0.0,33.638404846191406,60.0,1356.443359375,-0.0,34.94020462036133,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3240051269531,0.5095488429069519,0.050000000745058,0.046189360320568,297.7486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3240051269531,0.5095488429069519,0.050000000745058,0.0486396215856075,298.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3240051269531,0.5095488429069519,0.050000000745058,0.0359250605106353,297.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3240051269531,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3240051269531,0.5095488429069519,0.050000000745058,0.230725422501564,290.3727722167969,291.1499938964844,287.083251953125,284.9588623046875,294.7714233398437,298.2037353515625,290.5882263183594,1.0,0.1693880707025528,0.7053659558296204,0.7053659558296204,0.9934380054473876,1.0,-0.4921571612358093,0.2014984935522079,0.2906586825847626,0.0542526729404926,0.0,0.0,0.0,33.638404846191406,60.0,1356.443359375,-0.0,34.94020462036133,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7484130859375,0.5010666847229004,0.050000000745058,0.0463057421147823,297.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7484130859375,0.5010666847229004,0.050000000745058,0.0487621761858463,298.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7484130859375,0.5010666847229004,0.050000000745058,0.0360155776143074,297.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7484130859375,0.5010666847229004,0.050000000745058,0.0487621761858463,297.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7484130859375,0.5010666847229004,0.050000000745058,0.2313067615032196,290.7821655273437,291.1499938964844,287.173828125,285.018310546875,294.4896850585937,298.2366943359375,290.93609619140625,1.0,0.1752638816833496,0.8670994639396667,0.8670994639396667,0.9910366535186768,1.0,-0.4933972656726837,0.2129067182540893,0.2804905474185943,0.0653127431869506,0.0,0.0,0.0,36.75193405151367,60.0,1040.7196044921875,-0.0,37.67195892333984,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233154296875,0.495449423789978,0.050000000745058,0.0463932566344738,297.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233154296875,0.495449423789978,0.050000000745058,0.0488543361425399,298.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233154296875,0.495449423789978,0.050000000745058,0.0360836461186409,297.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233154296875,0.495449423789978,0.050000000745058,0.0488543361425399,297.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233154296875,0.495449423789978,0.050000000745058,0.2317439317703247,291.0521545410156,291.1499938964844,287.2488098144531,285.0674133300781,294.4453430175781,298.24542236328125,291.1950988769531,1.0,0.1795469522476196,1.0,1.0,0.9890633821487428,1.0,-0.4943298101425171,0.2159393876791,0.2783904373645782,0.0681075230240821,0.0,0.0,0.0,39.0925407409668,60.0,884.7681884765625,-0.0,39.73611068725586,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740661621094,0.4857754111289978,0.050000000745058,0.0465619824826717,297.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740661621094,0.4857754111289978,0.050000000745058,0.0490320101380348,298.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740661621094,0.4857754111289978,0.050000000745058,0.0362148769199848,297.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740661621094,0.4857754111289978,0.050000000745058,0.0490320101380348,297.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740661621094,0.4857754111289978,0.050000000745058,0.2325867414474487,291.5993957519531,290.6499938964844,287.4167175292969,285.1768493652344,294.5126342773437,298.2583312988281,291.7248229980469,1.0,0.1875078976154327,1.0,1.0,0.98909729719162,1.0,-0.4961277544498443,0.216810867190361,0.2793168723583221,0.0685425698757171,0.0,0.0,0.0,43.60443115234375,48.0,682.2841796875,-0.0,43.737979888916016,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740661621094,0.4857754111289978,0.050000000745058,0.0465619824826717,297.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740661621094,0.4857754111289978,0.050000000745058,0.0490320101380348,298.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740661621094,0.4857754111289978,0.050000000745058,0.0362148769199848,297.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740661621094,0.4857754111289978,0.050000000745058,0.0490320101380348,297.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740661621094,0.4857754111289978,0.050000000745058,0.2325867414474487,291.5993957519531,290.6499938964844,287.4167175292969,285.1768493652344,294.5126342773437,298.2583312988281,291.7248229980469,1.0,0.1875078976154327,1.0,1.0,0.98909729719162,1.0,-0.4961277544498443,0.216810867190361,0.2793168723583221,0.0685425698757171,0.0,0.0,0.0,43.60443115234375,48.0,682.2841796875,-0.0,43.737979888916016,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0194091796875,0.4834422469139099,0.050000000745058,0.0466049946844577,297.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0194091796875,0.4834422469139099,0.050000000745058,0.0490773022174835,298.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0194091796875,0.4834422469139099,0.050000000745058,0.036248330026865,297.71160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0194091796875,0.4834422469139099,0.050000000745058,0.0490773022174835,297.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0194091796875,0.4834422469139099,0.050000000745058,0.2328016012907028,292.0404663085937,290.6499938964844,287.57745361328125,285.2809753417969,294.59228515625,298.2748718261719,292.1435241699219,1.0,0.189011812210083,1.0,1.0,0.989129364490509,1.0,-0.4965863525867462,0.2170045673847198,0.2795818150043487,0.0686291605234146,0.0,0.0,0.0,44.754669189453125,48.0,551.0374755859375,-0.0,44.76271057128906,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.04229736328125,0.483490914106369,0.050000000745058,0.0466040931642055,297.7533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.04229736328125,0.483490914106369,0.050000000745058,0.0490763522684574,298.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.04229736328125,0.483490914106369,0.050000000745058,0.0362476259469985,297.7120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.04229736328125,0.483490914106369,0.050000000745058,0.0490763522684574,297.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.04229736328125,0.483490914106369,0.050000000745058,0.232797086238861,292.0631408691406,290.1499938964844,287.5867004394531,285.28692626953125,294.5968933105469,298.2759094238281,292.1649780273437,1.0,0.1889526695013046,1.0,1.0,0.9891311526298524,1.0,-0.4965767562389374,0.2170003950595855,0.2795763611793518,0.0686274766921997,0.0,0.0,0.0,44.73055648803711,36.0,544.5082397460938,-0.0,44.74121475219727,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2417907714844,0.4847026467323303,0.050000000745058,0.0465816967189312,297.7579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2417907714844,0.4847026467323303,0.050000000745058,0.0490527711808681,298.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2417907714844,0.4847026467323303,0.050000000745058,0.0362302102148532,297.7161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2417907714844,0.4847026467323303,0.050000000745058,0.0490527711808681,297.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2417907714844,0.4847026467323303,0.050000000745058,0.2326852232217788,292.260498046875,290.1499938964844,287.6723937988281,285.3421325683594,294.63995361328125,298.2860107421875,292.3519897460937,1.0,0.1877617537975311,1.0,1.0,0.9891481399536132,1.0,-0.4963382482528686,0.2168980687856674,0.27944016456604,0.0685842782258987,0.0,0.0,0.0,44.1317024230957,36.0,488.4573974609375,-0.0,44.20750045776367,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4209899902344,0.4872048199176788,0.050000000745058,0.0465359278023242,297.7631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4209899902344,0.4872048199176788,0.050000000745058,0.0490045733749866,298.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4209899902344,0.4872048199176788,0.050000000745058,0.0361946113407611,297.7208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4209899902344,0.4872048199176788,0.050000000745058,0.0490045733749866,297.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4209899902344,0.4872048199176788,0.050000000745058,0.2324565947055816,292.43780517578125,289.6499938964844,287.7585144042969,285.3973999023437,294.6830444335937,298.29669189453125,292.5202331542969,1.0,0.1854823380708694,1.0,1.0,0.9872894883155824,1.0,-0.4958505928516388,0.2167161256074905,0.2791344821453094,0.0685216784477233,0.0,0.0,0.0,42.9078254699707,25.0,439.5255126953125,-0.0,43.118289947509766,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6284484863281,0.492024153470993,0.050000000745058,0.0464506857097148,297.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6284484863281,0.492024153470993,0.050000000745058,0.0489148087799549,298.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6284484863281,0.492024153470993,0.050000000745058,0.0361283086240291,297.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6284484863281,0.492024153470993,0.050000000745058,0.0489148087799549,297.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6284484863281,0.492024153470993,0.050000000745058,0.2320307940244674,292.6431884765625,289.6499938964844,287.8715209960937,285.4695739746094,294.7396240234375,298.31134033203125,292.7154541015625,1.0,0.1812891960144043,1.0,1.0,0.9848632216453552,1.0,-0.4949423670768738,0.2163656949996948,0.2785766720771789,0.0683927237987518,0.0,0.0,0.0,40.62834167480469,25.0,384.9651184082031,-0.0,41.09514617919922,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7281494140625,0.4953350722789764,0.050000000745058,0.0463951230049133,297.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7281494140625,0.4953350722789764,0.050000000745058,0.0488562993705272,298.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7281494140625,0.4953350722789764,0.050000000745058,0.036085095256567,297.7313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7281494140625,0.4953350722789764,0.050000000745058,0.0488562993705272,297.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7281494140625,0.4953350722789764,0.050000000745058,0.231753259897232,292.7419128417969,289.1499938964844,287.931884765625,285.50799560546875,294.7699279785156,298.3193359375,292.8095092773437,1.0,0.178519144654274,1.0,1.0,0.983572244644165,1.0,-0.4943503737449646,0.2161330580711364,0.2782173156738281,0.0683044865727424,0.0,0.0,0.0,39.14263534545898,25.0,359.76959228515625,-0.0,39.78038024902344,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8726806640625,0.4995421171188354,0.1802921742200851,0.0463286489248275,297.7813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8726806640625,0.4995421171188354,0.050000000745058,0.0487862974405288,298.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8726806640625,0.4995421171188354,0.050000000745058,0.0360333956778049,297.7375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8726806640625,0.4995421171188354,0.050000000745058,0.0487862974405288,297.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8726806640625,0.4995421171188354,0.050000000745058,0.2314212024211883,292.8851013183594,289.1499938964844,288.027587890625,285.56866455078125,294.8180847167969,298.3322448730469,292.9461669921875,1.0,0.1754172593355178,1.0,1.0,0.9815317988395692,1.0,-0.4936418831348419,0.2158633023500442,0.2777785956859588,0.0682055503129959,0.0,0.0,0.0,37.36502456665039,25.0,324.8003234863281,-0.0,38.2113037109375,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.02398681640625,0.7897173762321472,0.1845490783452987,0.1496783345937729,297.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.99176025390625,0.5198789834976196,0.050000000745058,0.048513401299715,298.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.99176025390625,0.5198789834976196,0.050000000745058,0.0358318351209163,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.99176025390625,0.5198789834976196,0.050000000745058,0.048513401299715,297.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.99176025390625,0.5198789834976196,0.050000000745058,0.2301266938447952,293.01153564453125,288.6499938964844,288.10650634765625,285.61846923828125,294.8708190917969,298.3260192871094,293.0780639648437,1.0,0.1748651266098022,1.0,1.0,0.9798550605773926,1.0,-0.6151951551437378,0.2673511803150177,0.3478439748287201,0.0925656855106353,0.0,0.0,0.0,31.419553756713867,25.0,336.2123107910156,-0.0,46.10609436035156,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3330078125,0.8658100962638855,0.1912777721881866,0.1706044375896453,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016052246094,0.5519207715988159,0.050000000745058,0.0482278987765312,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.331787109375,0.8357175588607788,0.1712313294410705,0.1189095601439476,297.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016052246094,0.5519207715988159,0.050000000745058,0.0482278987765312,297.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016052246094,0.5519207715988159,0.050000000745058,0.2287723869085312,293.3251342773437,288.1499938964844,288.2821044921875,285.72857666015625,294.88427734375,298.2279968261719,293.3637390136719,1.0,0.1752840876579284,1.0,1.0,0.8825340867042542,1.0,-0.737705409526825,0.32190802693367,0.4157973527908325,0.1243443936109542,0.0,0.0,0.0,25.31871032714844,25.0,304.9444274902344,-0.0,54.56856536865234,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3330078125,0.8658100962638855,0.1912777721881866,0.1706044375896453,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016052246094,0.5519207715988159,0.050000000745058,0.0482278987765312,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.331787109375,0.8357175588607788,0.1712313294410705,0.1189095601439476,297.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016052246094,0.5519207715988159,0.050000000745058,0.0482278987765312,297.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016052246094,0.5519207715988159,0.050000000745058,0.2287723869085312,293.3251342773437,288.1499938964844,288.2821044921875,285.72857666015625,294.88427734375,298.2279968261719,293.3637390136719,1.0,0.1752840876579284,1.0,1.0,0.8825340867042542,1.0,-0.737705409526825,0.32190802693367,0.4157973527908325,0.1243443936109542,0.0,0.0,0.0,25.31871032714844,25.0,304.9444274902344,-0.0,54.56856536865234,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.49615478515625,0.8882871866226196,0.2022923827171325,0.1796611845493316,297.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4787902832031,0.557257890701294,0.050000000745058,0.0481904409825801,298.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4954528808594,0.8530916571617126,0.1785337179899215,0.1238531619310379,297.7607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4787902832031,0.557257890701294,0.050000000745058,0.0481904409825801,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4787902832031,0.557257890701294,0.1504246592521667,0.2285947054624557,293.49176025390625,288.1499938964844,288.44891357421875,285.8321838378906,294.8365173339844,298.1552124023437,293.5129699707031,1.0,0.1755087971687317,1.0,1.0,0.7904812693595886,1.0,-0.7542217373847961,0.3357492685317993,0.4184724986553192,0.1350844800472259,0.0,0.0,0.0,24.53222274780273,25.0,204.9035797119141,-0.0,55.835914611816406,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5026550292969,0.9085395932197572,0.2030073702335357,0.180173322558403,297.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4860534667969,0.5712590217590332,0.050000000745058,0.0481013432145118,298.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5019836425781,0.8714060187339783,0.1790424883365631,0.1241059899330139,297.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4860534667969,0.5712590217590332,0.050000000745058,0.0481013432145118,297.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4863586425781,0.5997491478919983,0.1510057747364044,0.2584338188171386,293.4986267089844,287.6499938964844,288.4584655761719,285.8381042480469,294.8280944824219,298.1508483886719,293.5183410644531,1.0,0.176014170050621,1.0,1.0,0.7852131724357605,1.0,-0.7904375791549683,0.3532169461250305,0.4372206330299377,0.1421500295400619,0.0,0.0,0.0,22.58843994140625,43.0,199.84225463867188,-0.0,58.43412780761719,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5661926269531,0.8880325555801392,0.2136788368225097,0.0977186486124992,297.8092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5540466308594,0.6892905831336975,0.050000000745058,0.04765335470438,298.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5661926269531,0.8880325555801392,0.1860454231500625,0.0760033950209617,297.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5540466308594,0.6892905831336975,0.050000000745058,0.04765335470438,297.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5679626464844,0.9342173933982848,0.1541663557291031,0.5606185793876648,293.5693359375,287.6499938964844,288.5468444824219,285.8925476074219,294.7685241699219,298.0926513671875,293.5828857421875,1.0,0.1840027421712875,1.0,1.0,0.7365526556968689,1.0,-0.995636522769928,0.4518425762653351,0.5437939167022705,0.2060851752758026,0.0,0.0,0.0,13.57554054260254,43.0,155.04867553710938,-0.0,79.0119400024414,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6051025390625,0.9013303518295288,0.2236308753490448,0.1071992516517639,297.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5995788574219,0.6774212121963501,0.050000000745058,0.0476764626801013,298.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6051025390625,0.9013303518295288,0.1928429901599884,0.0833771899342536,297.7660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5995788574219,0.6774212121963501,0.050000000745058,0.0476764626801013,297.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6053161621094,0.9277005791664124,0.1568762511014938,0.5784506797790527,293.60565185546875,287.1499938964844,288.6352844238281,285.9467468261719,294.5557861328125,298.1915588378906,293.6053771972656,1.0,0.1918579190969467,1.0,1.0,0.6253361701965332,1.0,-1.037299394607544,0.5085672736167908,0.5287320613861084,0.254606693983078,0.0,0.0,0.0,14.680868148803713,63.0,65.97967529296875,-0.0,89.26998901367188,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4730529785156,0.9058464765548706,0.2347099334001541,0.1105773374438285,297.7813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4698181152344,0.9519132375717164,0.1448363214731216,0.1326703280210495,298.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4730529785156,0.9058464765548706,0.2006641030311584,0.0860045924782753,297.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.50567626953125,0.6734811663627625,0.1392498761415481,0.0476844422519207,297.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.472900390625,0.9081977009773254,0.1608425676822662,0.556341826915741,293.4652709960937,287.1499938964844,288.7508239746094,286.0171203613281,293.6130676269531,298.2638244628906,293.40643310546875,1.0,0.20562644302845,1.0,1.0,0.4801502525806427,1.0,-1.1199575662612915,0.6773614287376404,0.4425961077213287,0.4071609079837799,0.0,0.0,0.0,15.984049797058104,63.0,-341.14599609375,-0.0,110.2661590576172,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2322998046875,0.902451753616333,0.2400439828634262,0.1080372929573059,297.75689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.22265625,0.9670073986053468,0.1452368646860122,0.1370523124933242,298.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2322998046875,0.902451753616333,0.2044719606637954,0.0840290114283561,297.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.24102783203125,0.8972766995429993,0.1407684683799743,0.1118804141879081,297.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2323303222656,0.902451753616333,0.1629645228385925,0.5396686792373657,293.214111328125,286.6499938964844,288.81231689453125,286.0543212890625,292.82586669921875,298.25860595703125,293.1132507324219,1.0,0.2144926488399505,1.0,1.0,0.4029032289981842,1.0,-1.1759568452835083,0.8148877620697021,0.3610691130161285,0.5334479808807373,0.0,0.0,0.0,16.61134910583496,83.0,-713.0628662109375,-0.0,125.7790985107422,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.86871337890625,0.917730987071991,0.2519676685333252,0.1193549931049346,297.68756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8594970703125,0.9521661996841432,0.1459045112133026,0.138379767537117,298.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.86871337890625,0.917730987071991,0.2127496302127838,0.0928316637873649,297.6696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8629150390625,0.9384725093841552,0.1399787813425064,0.1331409513950348,297.8160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8621520996094,0.9470527768135072,0.1667571812868118,0.6469089984893799,291.8353576660156,286.1499938964844,288.9892272949219,286.1605834960937,290.83258056640625,298.15826416015625,291.6966552734375,1.0,0.245177686214447,1.0,1.0,0.1804702430963516,1.0,-1.356771469116211,1.2392489910125732,0.1175225004553794,0.9210345149040222,0.0,0.0,0.0,20.16762351989746,103.0,-1664.1038818359375,-0.0,188.8509521484375,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
