time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12205800,298.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.86871337890625,0.917730987071991,0.2519676685333252,0.1193549931049346,297.68756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8594970703125,0.9521661996841432,0.1459045112133026,0.138379767537117,298.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.86871337890625,0.917730987071991,0.2127496302127838,0.0928316637873649,297.6696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8629150390625,0.9384725093841552,0.1399787813425064,0.1331409513950348,297.8160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8621520996094,0.9470527768135072,0.1667571812868118,0.6469089984893799,291.8353576660156,286.1499938964844,288.9892272949219,286.1605834960937,290.83258056640625,298.15826416015625,291.6966552734375,1.0,0.245177686214447,1.0,1.0,0.1804702430963516,1.0,-1.356771469116211,1.2392489910125732,0.1175225004553794,0.9210345149040222,0.0,0.0,0.0,20.16762351989746,103.0,-1664.1038818359375,-0.0,188.8509521484375,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.67919921875,0.9648011326789856,0.2575888037681579,0.1627478301525116,297.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6880798339844,0.8907368779182434,0.1448189616203308,0.1378913223743438,297.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.678955078125,0.9648011326789856,0.2155903726816177,0.1265816390514373,297.5828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.69073486328125,0.8762997984886169,0.1377624273300171,0.1314438730478286,297.712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6813659667969,0.9345319271087646,0.1647697985172271,0.7452534437179565,290.6676940917969,286.1462097167969,289.16583251953125,286.2652893066406,290.3468017578125,298.0768127441406,290.593505859375,1.0,0.2826712727546692,1.0,1.0,0.1082821488380432,1.0,-1.5630346536636353,1.5338493585586548,0.029185339808464,1.1732431650161743,0.0,0.0,0.0,26.90610885620117,123.0,-1470.080810546875,-0.0,289.6468811035156,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.67919921875,0.9648011326789856,0.2575888037681579,0.1627478301525116,297.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6880798339844,0.8907368779182434,0.1448189616203308,0.1378913223743438,297.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.678955078125,0.9648011326789856,0.2155903726816177,0.1265816390514373,297.5828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.69073486328125,0.8762997984886169,0.1377624273300171,0.1314438730478286,297.712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6813659667969,0.9345319271087646,0.1647697985172271,0.7452534437179565,290.6676940917969,286.1462097167969,289.16583251953125,286.2652893066406,290.3468017578125,298.0768127441406,290.593505859375,1.0,0.2826712727546692,1.0,1.0,0.1082821488380432,1.0,-1.5630346536636353,1.5338493585586548,0.029185339808464,1.1732431650161743,0.0,0.0,0.0,26.90610885620117,123.0,-1470.080810546875,-0.0,289.6468811035156,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0993347167969,0.94863361120224,0.2518700063228607,0.2294076234102249,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1127014160156,0.7815719246864319,0.1431414932012558,0.1370041817426681,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1026306152344,0.888038694858551,0.2110567092895507,0.1492274850606918,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1144104003906,0.7678351998329163,0.1355846673250198,0.1300099194049835,297.6333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.10894775390625,0.8153554201126099,0.162129521369934,0.7364076375961304,290.099853515625,286.1148681640625,289.2964172363281,286.341796875,290.2966003417969,297.9425354003906,290.0644226074219,1.0,0.3112328350543976,1.0,1.0,0.0547415427863597,1.0,-1.6587910652160645,1.6578562259674072,0.0009348647436127,1.278463363647461,0.0,0.0,0.0,40.83253860473633,123.0,-1101.84912109375,-0.0,375.5994873046875,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.99346923828125,0.8878180980682373,0.2497209161520004,0.2274433821439743,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.002685546875,0.7385737895965576,0.1424497067928314,0.1367391347885131,297.8138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9957580566406,0.8379150032997131,0.2098503410816192,0.1484380066394806,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.00390625,0.7264419198036194,0.1347614079713821,0.1296001523733139,297.6070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0001220703125,0.7686008810997009,0.1611651927232742,0.7337853908538818,289.9938049316406,286.1039733886719,289.341796875,286.3681945800781,290.3369445800781,297.89373779296875,289.9686279296875,1.0,0.3198093473911285,1.0,1.0,0.0360940471291542,1.0,-1.6515270471572876,1.6513612270355225,0.0001658121473155,1.2734694480895996,0.0,0.0,0.0,49.65686798095703,111.0,-929.5191650390624,-0.0,396.4959106445313,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8618469238281,0.8354422450065613,0.2478063702583313,0.224952682852745,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8670959472656,0.6966024041175842,0.1412483304738998,0.1360401064157486,297.7563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8631286621094,0.7900161743164062,0.208400547504425,0.1473902314901352,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8677978515625,0.6829153895378113,0.1333332359790802,0.1286671310663223,297.560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8656616210937,0.725433886051178,0.159514769911766,0.7282183766365051,289.86199951171875,286.0829162597656,289.429443359375,286.4189147949219,290.4234924316406,297.8283996582031,289.84722900390625,1.0,0.3307778239250183,1.0,1.0,0.0,1.0,-1.638631820678711,1.6386288404464722,2.926602064690087e-06,1.2634050846099854,0.0,0.0,0.0,62.28429412841797,111.0,-641.2733154296875,-0.0,424.6524353027344,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.785888671875,0.8105347752571106,0.2478426098823547,0.2244819551706314,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.788818359375,0.6725348830223083,0.1403233706951141,0.1353899240493774,297.7117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7865905761719,0.7644436359405518,0.2078541666269302,0.1469633430242538,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.78924560546875,0.6592029929161072,0.132191464304924,0.1278076618909835,297.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7880249023437,0.7015456557273865,0.1582248210906982,0.7233110070228577,289.7859802246094,286.0619506835937,289.5168762207031,286.4690856933594,290.5108947753906,297.7877197265625,289.77789306640625,1.0,0.3385977447032928,1.0,1.0,0.0,1.0,-1.6298450231552124,1.6298428773880005,2.168849960071384e-06,1.256404995918274,0.0,0.0,0.0,71.20105743408203,99.0,-421.4841613769531,-0.0,444.4410095214844,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7418518066406,0.7902293801307678,0.2510427832603454,0.2268597781658172,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7417297363281,0.651827871799469,0.1393662095069885,0.1345875263214111,297.6488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7418212890625,0.7443169355392456,0.2085713744163513,0.14734947681427,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.74169921875,0.6389400959014893,0.1307959258556366,0.1265925765037536,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7417297363281,0.6784809231758118,0.1567341983318328,0.716826856136322,289.7418518066406,286.02020263671875,289.6907958984375,286.5677490234375,290.684814453125,297.7452697753906,289.7427673339844,1.0,0.3470478057861328,1.0,1.0,0.0,1.0,-1.6229490041732788,1.622946858406067,2.1513480987778166e-06,1.2508671283721924,0.0,0.0,0.0,80.87860870361328,87.0,-131.43179321289062,-0.0,467.2179260253906,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7418518066406,0.7902293801307678,0.2510427832603454,0.2268597781658172,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7417297363281,0.651827871799469,0.1393662095069885,0.1345875263214111,297.6488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7418212890625,0.7443169355392456,0.2085713744163513,0.14734947681427,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.74169921875,0.6389400959014893,0.1307959258556366,0.1265925765037536,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7417297363281,0.6784809231758118,0.1567341983318328,0.716826856136322,289.7418518066406,286.02020263671875,289.6907958984375,286.5677490234375,290.684814453125,297.7452697753906,289.7427673339844,1.0,0.3470478057861328,1.0,1.0,0.0,1.0,-1.6229490041732788,1.622946858406067,2.1513480987778166e-06,1.2508671283721924,0.0,0.0,0.0,80.87860870361328,87.0,-131.43179321289062,-0.0,467.2179260253906,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7909240722656,0.7919426560401917,0.2564414441585541,0.2313528209924698,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7889099121094,0.6488264203071594,0.1394630521535873,0.1345068514347076,297.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7904052734375,0.7434107661247253,0.2108442783355713,0.1487459987401962,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7886047363281,0.6354488134384155,0.1304446458816528,0.1260902136564254,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.78936767578125,0.6745979189872742,0.156497448682785,0.714742124080658,289.790771484375,285.97882080078125,289.86328125,286.6639404296875,290.8573608398437,297.7283935546875,289.7969970703125,1.0,0.3489102721214294,1.0,1.0,0.0,1.0,-1.626811981201172,1.62680983543396,2.161011479984154e-06,1.2538588047027588,0.0,0.0,0.0,82.6493911743164,75.0,32.437339782714844,-0.0,474.4013366699219,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7909240722656,0.7919426560401917,0.2564414441585541,0.2313528209924698,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7889099121094,0.6488264203071594,0.1394630521535873,0.1345068514347076,297.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7904052734375,0.7434107661247253,0.2108442783355713,0.1487459987401962,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7886047363281,0.6354488134384155,0.1304446458816528,0.1260902136564254,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.78936767578125,0.6745979189872742,0.156497448682785,0.714742124080658,289.790771484375,285.97882080078125,289.86328125,286.6639404296875,290.8573608398437,297.7283935546875,289.7969970703125,1.0,0.3489102721214294,1.0,1.0,0.0,1.0,-1.626811981201172,1.62680983543396,2.161011479984154e-06,1.2538588047027588,0.0,0.0,0.0,82.6493911743164,75.0,32.437339782714844,-0.0,474.4013366699219,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.893798828125,0.8063593506813049,0.2630547285079956,0.2368965595960617,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8905944824219,0.6560174822807312,0.1403772979974746,0.1350457221269607,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8929443359375,0.7535183429718018,0.2140904664993286,0.1507503241300583,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8901062011719,0.6415154337882996,0.1309047043323516,0.1262012124061584,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8913269042969,0.6821070909500122,0.1572430729866027,0.7163565158843994,289.8934936523437,285.9378356933594,290.0340576171875,286.7574462890625,291.0282592773437,297.71002197265625,289.9026794433594,1.0,0.3466739654541015,1.0,1.0,0.0,1.0,-1.6385889053344729,1.6385867595672607,2.190804934798507e-06,1.2631182670593262,0.0,0.0,0.0,79.25849914550781,63.0,124.48200225830078,-0.0,471.9779968261719,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.893798828125,0.8063593506813049,0.2630547285079956,0.2368965595960617,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8905944824219,0.6560174822807312,0.1403772979974746,0.1350457221269607,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8929443359375,0.7535183429718018,0.2140904664993286,0.1507503241300583,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8901062011719,0.6415154337882996,0.1309047043323516,0.1262012124061584,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8913269042969,0.6821070909500122,0.1572430729866027,0.7163565158843994,289.8934936523437,285.9378356933594,290.0340576171875,286.7574462890625,291.0282592773437,297.71002197265625,289.9026794433594,1.0,0.3466739654541015,1.0,1.0,0.0,1.0,-1.6385889053344729,1.6385867595672607,2.190804934798507e-06,1.2631182670593262,0.0,0.0,0.0,79.25849914550781,63.0,124.48200225830078,-0.0,471.9779968261719,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9828491210937,0.8211666941642761,0.2680665254592895,0.2410939484834671,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9791564941406,0.6659302115440369,0.1413659751415252,0.13570436835289,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9818725585937,0.7658658623695374,0.2167042046785354,0.1523651033639907,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.97857666015625,0.650311291217804,0.1315784901380539,0.1265633851289749,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.97998046875,0.6925786733627319,0.1581857651472091,0.7191939949989319,289.98248291015625,285.9100036621094,290.1499938964844,286.81988525390625,291.144287109375,297.7032775878906,289.9928283691406,1.0,0.3436064422130584,1.0,1.0,0.0,1.0,-1.6501972675323486,1.6501950025558472,2.220443548139883e-06,1.2722623348236084,0.0,0.0,0.0,74.94961547851562,63.0,162.50965881347656,-0.0,466.8169250488281,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0270690917969,0.8291128277778625,0.2704683840274811,0.2431048154830932,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.023193359375,0.6718631982803345,0.1418991088867187,0.1360722780227661,297.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0260314941406,0.7730533480644226,0.2179844975471496,0.1531567126512527,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0225830078125,0.655665397644043,0.1319661140441894,0.1267942935228347,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0240478515625,0.698756217956543,0.1587097346782684,0.7208715677261353,290.0266418457031,285.8973083496094,290.202880859375,286.8480834960937,291.1972045898437,297.7014465332031,290.0373840332031,1.0,0.3418983817100525,1.0,1.0,0.0,1.0,-1.6562941074371338,1.656291961669922,2.2361125502357027e-06,1.277066707611084,0.0,0.0,0.0,72.58116912841797,51.0,175.30514526367188,-0.0,463.7713623046875,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1004638671875,0.8437557220458984,0.2743986546993255,0.2463943660259246,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.09637451171875,0.6832042336463928,0.1428336501121521,0.1367302983999252,297.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.099365234375,0.7865883708000183,0.2201056629419326,0.1544691622257232,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0957336425781,0.6660745739936829,0.1326678991317749,0.1272332966327667,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0972900390625,0.7103243470191956,0.1596404612064361,0.7239437103271484,290.1000061035156,285.87725830078125,290.2864685058594,286.8922119140625,291.2808532714844,297.6998291015625,290.11114501953125,1.0,0.3388795256614685,1.0,1.0,0.0,1.0,-1.6668238639831543,1.6668215990066528,2.2633369098912226e-06,1.2853646278381348,0.0,0.0,0.0,68.4195785522461,51.0,191.1095428466797,-0.0,458.243408203125,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1766967773437,0.8616252541542053,0.2784496247768402,0.2497849762439727,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1724853515625,0.6970611214637756,0.1438608467578888,0.1374672651290893,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1755676269531,0.8028990030288696,0.2223162800073623,0.155838280916214,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1718139648437,0.6791051030158997,0.1334605067968368,0.1277495473623275,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.17340087890625,0.7232641577720642,0.1606732904911041,0.7274423241615295,290.1762084960937,285.8573303222656,290.36944580078125,286.9355773925781,291.3639221191406,297.6994934082031,290.1876220703125,1.0,0.3355593681335449,1.0,1.0,0.0,1.0,-1.678242802619934,1.6782405376434326,2.2930919385544257e-06,1.2943624258041382,0.0,0.0,0.0,63.862098693847656,39.0,202.5443420410156,-0.0,452.0242614746094,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33447265625,0.910831868648529,0.2868552207946777,0.2568211853504181,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.330078125,0.7315948605537415,0.1461409479379654,0.1391360610723495,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.333251953125,0.8429087996482849,0.2269491106271743,0.1587111502885818,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.329345703125,0.714387059211731,0.1352656632661819,0.1289716809988021,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309936523437,0.7570363283157349,0.1629807502031326,0.7354557514190674,290.3338928222656,285.8179626464844,290.53350830078125,287.0197448730469,291.5281677246094,297.7018127441406,290.3455505371094,1.0,0.328265517950058,1.0,1.0,0.0,1.0,-1.703230857849121,1.7032285928726196,2.359040990995709e-06,1.314045548439026,0.0,0.0,0.0,53.86872100830078,27.0,216.2608184814453,-0.0,437.9996337890625,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33447265625,0.910831868648529,0.2868552207946777,0.2568211853504181,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.330078125,0.7315948605537415,0.1461409479379654,0.1391360610723495,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.333251953125,0.8429087996482849,0.2269491106271743,0.1587111502885818,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.329345703125,0.714387059211731,0.1352656632661819,0.1289716809988021,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309936523437,0.7570363283157349,0.1629807502031326,0.7354557514190674,290.3338928222656,285.8179626464844,290.53350830078125,287.0197448730469,291.5281677246094,297.7018127441406,290.3455505371094,1.0,0.328265517950058,1.0,1.0,0.0,1.0,-1.703230857849121,1.7032285928726196,2.359040990995709e-06,1.314045548439026,0.0,0.0,0.0,53.86872100830078,27.0,216.2608184814453,-0.0,437.9996337890625,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4955139160156,0.988033890724182,0.2955954074859619,0.2641400694847107,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49102783203125,0.7850939631462097,0.1486564129590988,0.1410101801156997,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942626953125,0.9081688523292542,0.2317954450845718,0.1617202907800674,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49029541015625,0.7645799517631531,0.1372981816530227,0.1303917318582534,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.491943359375,0.8141188025474548,0.1655312478542328,0.7444943785667419,290.494873046875,285.7792358398437,290.6947937011719,287.1003723144531,291.68963623046875,297.7069396972656,290.5064392089844,1.0,0.320407509803772,1.0,1.0,0.0,1.0,-1.7304378747940063,1.7304353713989258,2.4321445835084887e-06,1.3354616165161133,0.0,0.0,0.0,43.0542221069336,25.0,222.1656036376953,-0.0,422.3713073730469,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4955139160156,0.988033890724182,0.2955954074859619,0.2641400694847107,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49102783203125,0.7850939631462097,0.1486564129590988,0.1410101801156997,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942626953125,0.9081688523292542,0.2317954450845718,0.1617202907800674,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49029541015625,0.7645799517631531,0.1372981816530227,0.1303917318582534,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.491943359375,0.8141188025474548,0.1655312478542328,0.7444943785667419,290.494873046875,285.7792358398437,290.6947937011719,287.1003723144531,291.68963623046875,297.7069396972656,290.5064392089844,1.0,0.320407509803772,1.0,1.0,0.0,1.0,-1.7304378747940063,1.7304353713989258,2.4321445835084887e-06,1.3354616165161133,0.0,0.0,0.0,43.0542221069336,25.0,222.1656036376953,-0.0,422.3713073730469,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556396484375,0.9986674189567566,0.3066688477993011,0.2421760112047195,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517944335937,0.8238217234611511,0.1512859165668487,0.1432718783617019,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.9606170654296876,0.2367374300956726,0.1650015860795974,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.65106201171875,0.8025755286216736,0.139436587691307,0.132191851735115,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.65264892578125,0.8517044186592102,0.1682183891534805,0.7554206848144531,290.6553955078125,285.74127197265625,290.85302734375,287.1772766113281,291.8479309082031,297.7256164550781,290.6665954589844,1.0,0.3143775165081024,1.0,1.0,0.0,1.0,-1.7260637283325195,1.7260613441467283,2.420659711788176e-06,1.3323054313659668,0.0,0.0,0.0,37.80315017700195,43.0,222.1283721923828,-0.0,404.3691711425781,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556396484375,0.9986674189567566,0.3066688477993011,0.2421760112047195,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517944335937,0.8238217234611511,0.1512859165668487,0.1432718783617019,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.9606170654296876,0.2367374300956726,0.1650015860795974,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.65106201171875,0.8025755286216736,0.139436587691307,0.132191851735115,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.65264892578125,0.8517044186592102,0.1682183891534805,0.7554206848144531,290.6553955078125,285.74127197265625,290.85302734375,287.1772766113281,291.8479309082031,297.7256164550781,290.6665954589844,1.0,0.3143775165081024,1.0,1.0,0.0,1.0,-1.7260637283325195,1.7260613441467283,2.420659711788176e-06,1.3323054313659668,0.0,0.0,0.0,37.80315017700195,43.0,222.1283721923828,-0.0,404.3691711425781,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.9978259205818176,0.3202442824840545,0.2363221496343612,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.8337857127189636,0.1540751606225967,0.1458347141742706,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.9740419983863832,0.2418194115161895,0.1684920936822891,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.8124806880950928,0.1417201310396194,0.1342813968658447,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.8622679114341736,0.171162411570549,0.7681642174720764,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,292.0030212402344,297.76275634765625,290.8238830566406,1.0,0.3172442317008972,1.0,1.0,0.0,1.0,-1.7440478801727295,1.744045376777649,2.4691730686754454e-06,1.3461312055587769,0.0,0.0,0.0,37.4680061340332,61.0,220.1874389648437,-0.0,413.8182067871094,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.9978259205818176,0.3202442824840545,0.2363221496343612,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.8337857127189636,0.1540751606225967,0.1458347141742706,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.9740419983863832,0.2418194115161895,0.1684920936822891,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.8124806880950928,0.1417201310396194,0.1342813968658447,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.8622679114341736,0.171162411570549,0.7681642174720764,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,292.0030212402344,297.76275634765625,290.8238830566406,1.0,0.3172442317008972,1.0,1.0,0.0,1.0,-1.7440478801727295,1.744045376777649,2.4691730686754454e-06,1.3461312055587769,0.0,0.0,0.0,37.4680061340332,61.0,220.1874389648437,-0.0,413.8182067871094,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8914794921875,0.9986599087715148,0.3263063728809356,0.2421136945486068,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.887939453125,0.8308631181716919,0.1555268168449401,0.1472170352935791,297.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.9709404706954956,0.2444082796573639,0.1703052222728729,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.88720703125,0.8092270493507385,0.142912819981575,0.1354211270809173,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887634277344,0.8589417934417725,0.1726988554000854,0.7751063108444214,290.8913879394531,285.6858215332031,291.08404541015625,287.2851867675781,292.0792541503906,297.77557373046875,290.90252685546875,1.0,0.3214816153049469,1.0,1.0,0.0,1.0,-1.7645328044891355,1.7645303010940552,2.525492618588032e-06,1.3621457815170288,0.0,0.0,0.0,38.633636474609375,61.0,219.44332885742188,-0.0,429.4256591796875,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701843261719,0.9990000128746032,0.3316497206687927,0.2525058388710022,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9665222167969,0.823604166507721,0.1570078879594802,0.1486566364765167,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96954345703125,0.9621818661689758,0.247020274400711,0.1721561700105667,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.8012485504150391,0.1441322863101959,0.136615052819252,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96734619140625,0.8509320616722107,0.1742474734783172,0.7822781205177307,290.969970703125,285.66778564453125,291.15924072265625,287.3190612792969,292.1545715332031,297.7826232910156,290.98095703125,1.0,0.3273302912712097,1.0,1.0,0.0,1.0,-1.7909997701644895,1.7909972667694092,2.599434992589522e-06,1.3828637599945068,0.0,0.0,0.0,40.61494445800781,79.0,218.5921325683593,-0.0,451.5362854003906,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990600585937,0.9990000128746032,0.3388854563236236,0.2772346436977386,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.8037867546081543,0.1594913601875305,0.1511367857456207,297.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.9363978505134584,0.2513514757156372,0.1752745062112808,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.7804551124572754,0.1461834758520126,0.1386877298355102,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.8306296467781067,0.1767781674861908,0.7943661212921143,291.0985717773437,285.6385803222656,291.2808837890625,287.3724670410156,292.2764587402344,297.7819519042969,291.10919189453125,1.0,0.3399274945259094,1.0,1.0,0.0,1.0,-1.8444068431854248,1.8444041013717647,2.7525477435119683e-06,1.4246705770492554,0.0,0.0,0.0,45.668495178222656,79.0,216.6849670410156,-0.0,501.3302612304688,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.9990000128746032,0.3402038514614105,0.2836232483386993,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.7985273003578186,0.1600307822227478,0.1516855359077453,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.929551601409912,0.2522858381271362,0.1759547591209411,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.7753075361251831,0.1466301679611206,0.1391488462686538,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.8256163001060486,0.1773154884576797,0.7969873547554016,291.12603759765625,285.63238525390625,291.3066711425781,287.3835754394531,292.30230712890625,297.780029296875,291.1365661621094,1.0,0.3430564105510711,1.0,1.0,0.0,1.0,-1.857256770133972,1.8572540283203125,2.7901537578145508e-06,1.4347227811813354,0.0,0.0,0.0,47.03364944458008,82.0,216.17198181152344,-0.0,514.1867065429688,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5424211046285605e-21,2.771210552314281e-21,2.771210552314281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.7596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5745849609375,0.9877033829689026,0.3378340601921081,0.3077040016651153,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7046813964844,0.7671945095062256,0.1597961485385894,0.1536481082439422,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.61236572265625,0.890565037727356,0.2518080174922943,0.1782717555761337,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.72955322265625,0.7455355525016785,0.1461164653301239,0.1407105922698974,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6795349121094,0.7936992645263672,0.1765743494033813,0.8053620457649231,287.5970458984375,285.5979919433594,291.45001220703125,287.44354248046875,292.44586181640625,297.6864929199219,287.3323059082031,1.0,0.356454461812973,1.0,1.0,0.0,1.0,-1.9019099473953247,1.901906967163086,2.924997488662484e-06,1.470955491065979,0.9778111577033995,0.9778111577033995,0.0,55.24903869628906,85.0,10221.5185546875,-0.0,571.7973022460938,1.0,283.3096008300781,287.8295288085937,290.2694702148437,291.0103454589844,293.1499938964844,293.1499938964844,283.1499938964844,1678.427001953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0254139024764299,1.0,0.0,0.0,0.8526347875595093,0.8526368737220764,5.1795890243511173e-08,4.260122776031494,4.260112762451172,9.835345736064482e-06,0.0,0.0,-0.0,3957.8271484375,0.0,19.315093994140625,1894.638427734375,0.0,0.0,0.2219779193401336,1.0,0.0,3.0,1.0,0.0
12207600,297.7596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5745849609375,0.9877033829689026,0.3378340601921081,0.3077040016651153,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7046813964844,0.7671945095062256,0.1597961485385894,0.1536481082439422,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.61236572265625,0.890565037727356,0.2518080174922943,0.1782717555761337,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.72955322265625,0.7455355525016785,0.1461164653301239,0.1407105922698974,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6795349121094,0.7936992645263672,0.1765743494033813,0.8053620457649231,287.5970458984375,285.5979919433594,291.45001220703125,287.44354248046875,292.44586181640625,297.6864929199219,287.3323059082031,1.0,0.356454461812973,1.0,1.0,0.0,1.0,-1.9019099473953247,1.901906967163086,2.924997488662484e-06,1.470955491065979,0.9778111577033995,0.9778111577033995,0.0,55.24903869628906,85.0,10221.5185546875,-0.0,571.7973022460938,1.0,283.3096008300781,287.8295288085937,290.2694702148437,291.0103454589844,293.1499938964844,293.1499938964844,283.1499938964844,1678.427001953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0254139024764299,1.0,0.0,0.0,0.8526347875595093,0.8526368737220764,5.1795890243511173e-08,4.260122776031494,4.260112762451172,9.835345736064482e-06,0.0,0.0,-0.0,3957.8271484375,0.0,19.315093994140625,1894.638427734375,0.0,0.0,0.2219779193401336,1.0,0.0,3.0,1.0,0.0
12207660,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491455078125,0.8864802122116089,0.3193647861480713,0.291888028383255,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.6959083080291748,0.150849774479866,0.1469616889953613,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550048828125,0.8071224689483643,0.2378682494163513,0.1699742525815963,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723999023437,0.6735808253288269,0.1371921002864837,0.134079709649086,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652282714844,0.7184622287750244,0.1653508991003036,0.7649391889572144,285.7526550292969,285.5643310546875,291.59033203125,287.49957275390625,292.5860290527344,297.43328857421875,285.70849609375,1.0,0.3619312942028045,1.0,1.0,0.0,1.0,-1.8098710775375368,1.809868335723877,2.6546313165454194e-06,1.398903727531433,0.9644047021865844,0.9644047021865844,0.0,73.6611557006836,73.0,11610.2060546875,-0.0,565.1171875,1.0,283.2015075683594,285.35089111328125,291.7672424316406,292.413818359375,293.1499938964844,293.1499938964844,283.1499938964844,4516.93896484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957766056060791,1.0,0.0,0.0,1.3800747394561768,1.3800780773162842,1.270939833375451e-07,4.265919208526611,4.265909194946289,9.785972906684036e-06,0.0,0.0,-0.0,4169.90283203125,0.0,81.09260559082031,1895.4364013671875,0.0,107.77225494384766,0.3506206572055816,1.0,0.0,3.0,1.0,0.0
12207720,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491455078125,0.8864802122116089,0.3193647861480713,0.291888028383255,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.6959083080291748,0.150849774479866,0.1469616889953613,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550048828125,0.8071224689483643,0.2378682494163513,0.1699742525815963,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723999023437,0.6735808253288269,0.1371921002864837,0.134079709649086,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652282714844,0.7184622287750244,0.1653508991003036,0.7649391889572144,285.7526550292969,285.5643310546875,291.59033203125,287.49957275390625,292.5860290527344,297.43328857421875,285.70849609375,1.0,0.3619312942028045,1.0,1.0,0.0,1.0,-1.8098710775375368,1.809868335723877,2.6546313165454194e-06,1.398903727531433,0.9644047021865844,0.9644047021865844,0.0,73.6611557006836,73.0,11610.2060546875,-0.0,565.1171875,1.0,283.2015075683594,285.35089111328125,291.7672424316406,292.413818359375,293.1499938964844,293.1499938964844,283.1499938964844,4516.93896484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957766056060791,1.0,0.0,0.0,1.3800747394561768,1.3800780773162842,1.270939833375451e-07,4.265919208526611,4.265909194946289,9.785972906684036e-06,0.0,0.0,-0.0,4169.90283203125,0.0,81.09260559082031,1895.4364013671875,0.0,107.77225494384766,0.3506206572055816,1.0,0.0,3.0,1.0,0.0
12207780,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31475830078125,0.8543774485588074,0.3117362856864929,0.2832511961460113,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233337402344,0.6652772426605225,0.1440175920724868,0.1401975899934768,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3174133300781,0.7740899324417114,0.2287742346525192,0.1629542112350464,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250427246094,0.6437121033668518,0.1301034688949585,0.1271094232797622,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.322021484375,0.6849568486213684,0.1562496423721313,0.7223227024078369,285.31646728515625,285.5794677734375,291.7289428710937,287.55230712890625,292.7244873046875,297.3028564453125,285.2966613769531,1.0,0.3576945066452026,1.0,1.0,0.0,1.0,-1.7233879566192627,1.7233855724334717,2.413962874925346e-06,1.3306235074996948,0.95777827501297,0.95777827501297,0.0,80.65740966796875,61.0,12286.3662109375,-0.0,528.5580444335938,1.0,283.16021728515625,284.8101501464844,291.5140380859375,292.5584411621094,293.1499938964844,293.1499938964844,283.1499938964844,7995.07275390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4982323944568634,1.0,0.0,0.0,1.826987385749817,1.8269932270050049,2.227227184903313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.0341796875,0.0,188.434799194336,1895.4371337890625,0.0,501.530029296875,0.459649920463562,1.0,0.0,3.0,1.0,0.0
