time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12207840,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31475830078125,0.8543774485588074,0.3117362856864929,0.2832511961460113,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233337402344,0.6652772426605225,0.1440175920724868,0.1401975899934768,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3174133300781,0.7740899324417114,0.2287742346525192,0.1629542112350464,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250427246094,0.6437121033668518,0.1301034688949585,0.1271094232797622,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.322021484375,0.6849568486213684,0.1562496423721313,0.7223227024078369,285.31646728515625,285.5794677734375,291.7289428710937,287.55230712890625,292.7244873046875,297.3028564453125,285.2966613769531,1.0,0.3576945066452026,1.0,1.0,0.0,1.0,-1.7233879566192627,1.7233855724334717,2.413962874925346e-06,1.3306235074996948,0.95777827501297,0.95777827501297,0.0,80.65740966796875,61.0,12286.3662109375,-0.0,528.5580444335938,1.0,283.16021728515625,284.8101501464844,291.5140380859375,292.5584411621094,293.1499938964844,293.1499938964844,283.1499938964844,7995.07275390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4982323944568634,1.0,0.0,0.0,1.826987385749817,1.8269932270050049,2.227227184903313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.0341796875,0.0,188.434799194336,1895.4371337890625,0.0,501.530029296875,0.459649920463562,1.0,0.0,3.0,1.0,0.0
12207900,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910095214844,0.8513147830963135,0.3101400434970855,0.2813049852848053,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976928710937,0.6600359678268433,0.1415344327688217,0.1375939548015594,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930847167969,0.7691729068756104,0.2258011102676391,0.1605715155601501,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990661621094,0.638382613658905,0.1274888515472412,0.124379426240921,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967468261719,0.6782077550888062,0.1528181135654449,0.7054262161254883,285.1923828125,285.5616149902344,291.797607421875,287.5775146484375,292.7930908203125,297.2656555175781,285.1771240234375,1.0,0.3536613583564758,1.0,1.0,0.0,1.0,-1.6914907693862915,1.6914883852005005,2.328624304936966e-06,1.305378794670105,0.9542362689971924,0.9542362689971924,0.0,80.47371673583984,61.0,12498.4462890625,-0.0,507.7233581542969,1.0,283.15386962890625,284.65673828125,291.23541259765625,292.3197631835937,293.1499938964844,293.1499938964844,283.1499938964844,9899.7109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5489464402198792,1.0,0.0,0.0,2.0259878635406494,2.0259950160980225,2.738842397320696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.885009765625,0.0,257.2425842285156,1895.4371337890625,0.0,682.2177734375,0.5054148435592651,1.0,0.0,3.0,1.0,0.0
12207960,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.8529783487319946,0.3093337714672088,0.280189961194992,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.65870201587677,0.139521911740303,0.1354210525751114,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.7687391042709351,0.2235184460878372,0.1587063670158386,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.6366344690322876,0.1253460496664047,0.1220823153853416,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.6756998896598816,0.1499784141778946,0.6911386847496033,285.1046142578125,285.5895690917969,291.8658447265625,287.6018981933594,292.8612976074219,297.2396850585937,285.09375,1.0,0.348798543214798,1.0,1.0,0.0,1.0,-1.6653848886489868,1.6653826236724854,2.2601680029765703e-06,1.2846990823745728,0.949982225894928,0.949982225894928,0.0,78.71134185791016,49.0,12627.962890625,-0.0,486.556396484375,1.0,283.1513366699219,284.5502014160156,290.9761962890625,292.0514831542969,293.1499938964844,293.1499938964844,283.1499938964844,11605.58984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5718017220497131,1.0,0.0,0.0,2.1866469383239746,2.186655282974243,3.190440907019365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.172607421875,0.0,323.7509460449219,1895.4371337890625,0.0,783.6420288085938,0.5473254919052124,1.0,0.0,3.0,1.0,0.0
12208020,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8650407195091248,0.3091271519660949,0.2794356644153595,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6637242436408997,0.1367478519678115,0.1322993338108062,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7764379382133484,0.2205524891614914,0.1562041193246841,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6402127742767334,0.1223324984312057,0.1187335699796676,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6792454123497009,0.145938828587532,0.670274555683136,284.99462890625,285.5548400878906,291.98980712890625,287.64459228515625,292.9851989746094,297.2108459472656,284.9878845214844,1.0,0.3384163975715637,1.0,1.0,0.0,1.0,-1.6286481618881226,1.6286460161209106,2.1659523099515354e-06,1.255569338798523,0.9425298571586608,0.9425298571586608,0.0,72.75731658935547,49.0,12854.2998046875,-0.0,448.0631103515625,1.0,283.150146484375,284.4159240722656,290.66571044921875,291.6835632324219,293.1499938964844,293.1499938964844,283.1499938964844,14737.763671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5691264271736145,1.0,0.0,0.0,2.4464128017425537,2.446423292160034,3.99349232793611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.148681640625,0.0,454.4403991699219,1895.4371337890625,0.0,771.0523071289062,0.6077608466148376,1.0,0.0,3.0,1.0,0.0
12208080,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8666466474533081,0.3091658353805542,0.279423326253891,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6645970344543457,0.1365417689085006,0.1320594698190689,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7776061296463013,0.2203400433063507,0.1560194045305252,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6409133672714233,0.1221045479178428,0.1184730008244514,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6800137162208557,0.1456303298473358,0.6686505079269409,284.9874572753906,285.5946960449219,292.0010070800781,287.6483459472656,292.99639892578125,297.2090759277344,284.9810485839844,1.0,0.3374015092849731,1.0,1.0,0.0,1.0,-1.625860333442688,1.6258580684661863,2.15890349863912e-06,1.2533572912216189,0.9412776231765748,0.9412776231765748,0.0,72.09127807617188,37.0,12869.5166015625,-0.0,444.610595703125,1.0,283.1501159667969,284.40740966796875,290.6488342285156,291.66119384765625,293.1499938964844,293.1499938964844,283.1499938964844,14981.4091796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5672304630279541,1.0,0.0,0.0,2.464994192123413,2.4650049209594727,4.054386693042034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.2529296875,0.0,464.9698181152344,1895.4371337890625,0.0,762.2481689453125,0.6152629256248474,1.0,0.0,3.0,1.0,0.0
12208140,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.879530668258667,0.3095943629741668,0.2795091569423675,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.6721467971801758,0.1353089809417724,0.1305968761444091,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.7873169779777527,0.2190877199172973,0.1549124270677566,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.6471517086029053,0.1207251250743866,0.1168713271617889,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.686923623085022,0.1437506228685379,0.6586591601371765,284.9428100585937,285.5722045898437,292.0759582519531,287.6730041503906,293.0713195800781,297.1997375488281,284.93768310546875,1.0,0.3303638696670532,1.0,1.0,0.0,1.0,-1.6089565753936768,1.6089544296264648,2.116469431712176e-06,1.2399406433105469,0.9363593459129332,0.9363593459129332,0.0,67.25407409667969,37.0,12984.9345703125,-0.0,421.71728515625,1.0,283.1500244140625,284.3519897460937,290.57794189453125,291.5585327148437,293.1499938964844,293.1499938964844,283.1499938964844,16806.80078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5517230033874512,1.0,0.0,0.0,2.5975124835968018,2.597524404525757,4.502032595610217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.8759765625,0.0,544.9761962890625,1895.4371337890625,0.0,693.8173217773438,0.6448958516120911,1.0,0.0,3.0,1.0,0.0
12208200,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8922833800315857,0.3101029396057129,0.2797403931617737,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.6801884174346924,0.1344977468252182,0.1296010017395019,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.7972383499145508,0.2182793468236923,0.1541739404201507,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.6540209054946899,0.1197992265224456,0.1157665103673935,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.694484293460846,0.1424720287322998,0.6517494916915894,284.917724609375,285.594970703125,292.13446044921875,287.69171142578125,293.1298217773437,297.1949157714844,284.9139404296875,1.0,0.3246022462844848,1.0,1.0,0.0,1.0,-1.5975278615951538,1.597525715827942,2.0880759166175267e-06,1.2308650016784668,0.9320030808448792,0.9320030808448792,0.0,63.103641510009766,25.0,13046.4169921875,-0.0,404.0935974121094,1.0,283.1500244140625,284.3210144042969,290.56414794921875,291.5251770019531,293.1499938964844,293.1499938964844,283.1499938964844,17958.580078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5384439826011658,1.0,0.0,0.0,2.6750354766845703,2.6750481128692627,4.774769877258223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.02294921875,0.0,595.974365234375,1895.4371337890625,0.0,640.0565795898438,0.6667109727859497,1.0,0.0,3.0,1.0,0.0
12208260,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9337412714958192,0.3116565644741058,0.2806468605995178,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7061144709587097,0.1330334395170211,0.1277119517326355,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8266598582267761,0.2168414890766143,0.1527955085039138,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6774195432662964,0.1180778294801712,0.1136325895786285,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7185875177383423,0.1400365382432937,0.6382989883422852,284.87603759765625,285.59051513671875,292.26611328125,287.73211669921875,293.261474609375,297.18963623046875,284.8738098144531,1.0,0.3109343349933624,1.0,1.0,0.0,1.0,-1.5759798288345337,1.575977802276611,2.0351910734461853e-06,1.213742971420288,0.9224497675895692,0.9224497675895692,0.0,52.954368591308594,25.0,13178.55859375,-0.0,365.2657470703125,1.0,283.1499938964844,284.2656555175781,290.61822509765625,291.5567932128906,293.1499938964844,293.1499938964844,283.1499938964844,20511.9765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142065286636353,1.0,0.0,0.0,2.831374406814575,2.8313887119293213,5.349189677872346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.168701171875,0.0,708.9740600585938,1895.4371337890625,0.0,552.4789428710938,0.7052459120750427,1.0,0.0,3.0,1.0,0.0
12208320,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9337412714958192,0.3116565644741058,0.2806468605995178,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7061144709587097,0.1330334395170211,0.1277119517326355,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8266598582267761,0.2168414890766143,0.1527955085039138,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6774195432662964,0.1180778294801712,0.1136325895786285,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7185875177383423,0.1400365382432937,0.6382989883422852,284.87603759765625,285.59051513671875,292.26611328125,287.73211669921875,293.261474609375,297.18963623046875,284.8738098144531,1.0,0.3109343349933624,1.0,1.0,0.0,1.0,-1.5759798288345337,1.575977802276611,2.0351910734461853e-06,1.213742971420288,0.9224497675895692,0.9224497675895692,0.0,52.954368591308594,25.0,13178.55859375,-0.0,365.2657470703125,1.0,283.1499938964844,284.2656555175781,290.61822509765625,291.5567932128906,293.1499938964844,293.1499938964844,283.1499938964844,20511.9765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142065286636353,1.0,0.0,0.0,2.831374406814575,2.8313887119293213,5.349189677872346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.168701171875,0.0,708.9740600585938,1895.4371337890625,0.0,552.4789428710938,0.7052459120750427,1.0,0.0,3.0,1.0,0.0
12208380,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.972801923751831,0.3135713338851928,0.2820271253585815,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7290012836456299,0.131928265094757,0.1263155341148376,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8539381623268127,0.2157575041055679,0.1517828702926635,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7006786465644836,0.1167228370904922,0.1119976788759231,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.7395182251930237,0.1380383819341659,0.6275976300239563,284.8517150878906,285.5814514160156,292.39599609375,287.7695617675781,293.391357421875,297.18914794921875,284.8505859375,1.0,0.3010112941265106,1.0,1.0,0.0,1.0,-1.5599312782287598,1.5599292516708374,1.9963379145337967e-06,1.2009674310684204,0.912831723690033,0.912831723690033,0.0,45.59600830078125,25.0,13290.099609375,-0.0,337.528076171875,1.0,283.1499938964844,284.2296447753906,290.717041015625,291.6556091308594,293.1499938964844,293.1499938964844,283.1499938964844,22690.107421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035129189491272,1.0,0.0,0.0,2.947348117828369,2.9473636150360107,5.796371738142625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.248046875,0.0,802.5101928710938,1895.4371337890625,0.0,517.8160400390625,0.7341044545173645,1.0,0.0,3.0,1.0,0.0
12208440,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.972801923751831,0.3135713338851928,0.2820271253585815,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7290012836456299,0.131928265094757,0.1263155341148376,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8539381623268127,0.2157575041055679,0.1517828702926635,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7006786465644836,0.1167228370904922,0.1119976788759231,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.7395182251930237,0.1380383819341659,0.6275976300239563,284.8517150878906,285.5814514160156,292.39599609375,287.7695617675781,293.391357421875,297.18914794921875,284.8505859375,1.0,0.3010112941265106,1.0,1.0,0.0,1.0,-1.5599312782287598,1.5599292516708374,1.9963379145337967e-06,1.2009674310684204,0.912831723690033,0.912831723690033,0.0,45.59600830078125,25.0,13290.099609375,-0.0,337.528076171875,1.0,283.1499938964844,284.2296447753906,290.717041015625,291.6556091308594,293.1499938964844,293.1499938964844,283.1499938964844,22690.107421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035129189491272,1.0,0.0,0.0,2.947348117828369,2.9473636150360107,5.796371738142625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.248046875,0.0,802.5101928710938,1895.4371337890625,0.0,517.8160400390625,0.7341044545173645,1.0,0.0,3.0,1.0,0.0
12208500,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.9877994060516356,0.3146131932735443,0.2828362882137298,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.7390546202659607,0.1314622163772583,0.125744342803955,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.8670135140419006,0.2152948081493377,0.1513660103082656,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.7112321257591248,0.1161350756883621,0.1113101616501808,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.7492382526397705,0.137143075466156,0.6229406595230103,284.8431396484375,285.5583190917969,292.4602355957031,287.7872314453125,293.45562744140625,297.18994140625,284.842041015625,1.0,0.2970251142978668,1.0,1.0,0.0,1.0,-1.5532993078231812,1.5532974004745483,1.980421075131744e-06,1.195687174797058,0.90820974111557,0.90820974111557,0.0,42.78694534301758,25.0,13348.0693359375,-0.0,326.8360595703125,1.0,283.1499938964844,284.2146911621094,290.76434326171875,291.7083740234375,293.1499938964844,293.1499938964844,283.1499938964844,23797.390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5027413964271545,1.0,0.0,0.0,3.001441240310669,3.0014572143554688,6.011086952639744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.5673828125,0.0,849.1531982421875,1895.4371337890625,0.0,515.4030151367188,0.7448713183403015,1.0,0.0,3.0,1.0,0.0
12208560,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.9990000128746032,0.3157065510749817,0.2833147048950195,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.7485030293464661,0.1310375481843948,0.1252356320619583,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.8793537020683289,0.2148675918579101,0.1509910672903061,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.7202578783035278,0.1155909970402717,0.1106873154640197,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.758368968963623,0.1362965852022171,0.6186195015907288,284.83843994140625,285.56787109375,292.5240478515625,287.80419921875,293.5194702148437,297.1911926269531,284.8379211425781,1.0,0.2935544848442077,1.0,1.0,0.0,1.0,-1.5469285249710083,1.546926498413086,1.9652341052278643e-06,1.1906386613845823,0.903311550617218,0.903311550617218,0.0,40.44563674926758,25.0,13385.388671875,-0.0,317.5766296386719,1.0,283.1499938964844,284.2057189941406,290.8045349121094,291.7547607421875,293.1499938964844,293.1499938964844,283.1499938964844,24566.734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5039945244789124,1.0,0.0,0.0,3.033867359161377,3.033883810043335,6.141670496617735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.031005859375,0.0,878.5428466796875,1895.4371337890625,0.0,519.3280639648438,0.755919337272644,1.0,0.0,3.0,1.0,0.0
12208620,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.9990000128746032,0.3199433088302612,0.2718420922756195,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.757511556148529,0.1302548944950103,0.124395914375782,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.8913298845291138,0.2140571326017379,0.1503585427999496,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.727945864200592,0.114576905965805,0.1096260026097297,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.7662638425827026,0.1347116827964782,0.6109601855278015,284.8238220214844,285.54986572265625,292.6502990722656,287.8360290527344,293.6457214355469,297.2043762207031,284.8228454589844,1.0,0.2872731983661651,1.0,1.0,0.0,1.0,-1.520737648010254,1.520735740661621,1.9036317553400293e-06,1.1699261665344238,0.8938542008399963,0.8938542008399963,0.0,37.94507598876953,25.0,13367.9462890625,-0.0,298.78973388671875,1.0,283.1499938964844,284.18231201171875,290.85955810546875,291.82049560546875,293.1499938964844,293.1499938964844,283.1499938964844,26220.166015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.509266197681427,1.0,0.0,0.0,3.099125623703003,3.0991430282592773,6.408725994333508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.3955078125,0.0,940.1812133789062,1895.4371337890625,0.0,536.1788940429688,0.7666668891906738,1.0,0.0,3.0,1.0,0.0
12208680,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.9990000128746032,0.3199433088302612,0.2718420922756195,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.757511556148529,0.1302548944950103,0.124395914375782,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.8913298845291138,0.2140571326017379,0.1503585427999496,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.727945864200592,0.114576905965805,0.1096260026097297,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.7662638425827026,0.1347116827964782,0.6109601855278015,284.8238220214844,285.54986572265625,292.6502990722656,287.8360290527344,293.6457214355469,297.2043762207031,284.8228454589844,1.0,0.2872731983661651,1.0,1.0,0.0,1.0,-1.520737648010254,1.520735740661621,1.9036317553400293e-06,1.1699261665344238,0.8938542008399963,0.8938542008399963,0.0,37.94507598876953,25.0,13367.9462890625,-0.0,298.78973388671875,1.0,283.1499938964844,284.18231201171875,290.85955810546875,291.82049560546875,293.1499938964844,293.1499938964844,283.1499938964844,26220.166015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.509266197681427,1.0,0.0,0.0,3.099125623703003,3.0991430282592773,6.408725994333508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.3955078125,0.0,940.1812133789062,1895.4371337890625,0.0,536.1788940429688,0.7666668891906738,1.0,0.0,3.0,1.0,0.0
12208740,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9990000128746032,0.3263145387172699,0.2617499828338623,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7654922604560852,0.1295769959688186,0.1236661523580551,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9017546772956848,0.2133333534002304,0.149790272116661,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7344818115234375,0.1136750355362892,0.108682744204998,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.773131787776947,0.1333335787057876,0.6042380928993225,284.8226928710937,285.5276184082031,292.77471923828125,287.8652038574219,293.7701110839844,297.23052978515625,284.8227233886719,1.0,0.2819605469703674,1.0,1.0,0.0,1.0,-1.4979947805404663,1.497992992401123,1.8509437040847845e-06,1.1517341136932373,0.8847715854644775,0.8847715854644775,0.0,35.92916488647461,28.0,13298.0869140625,-0.0,283.2864990234375,1.0,283.1499938964844,284.1791381835937,290.8837585449219,291.8472900390625,293.1499938964844,293.1499938964844,283.1499938964844,26658.953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513265073299408,1.0,0.0,0.0,3.0893125534057617,3.089329957962036,6.368204594764393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.157470703125,0.0,935.1069946289062,1895.4371337890625,0.0,549.3341674804688,0.764415442943573,1.0,0.0,3.0,1.0,0.0
12208800,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9990000128746032,0.3263145387172699,0.2617499828338623,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7654922604560852,0.1295769959688186,0.1236661523580551,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9017546772956848,0.2133333534002304,0.149790272116661,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7344818115234375,0.1136750355362892,0.108682744204998,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.773131787776947,0.1333335787057876,0.6042380928993225,284.8226928710937,285.5276184082031,292.77471923828125,287.8652038574219,293.7701110839844,297.23052978515625,284.8227233886719,1.0,0.2819605469703674,1.0,1.0,0.0,1.0,-1.4979947805404663,1.497992992401123,1.8509437040847845e-06,1.1517341136932373,0.8847715854644775,0.8847715854644775,0.0,35.92916488647461,28.0,13298.0869140625,-0.0,283.2864990234375,1.0,283.1499938964844,284.1791381835937,290.8837585449219,291.8472900390625,293.1499938964844,293.1499938964844,283.1499938964844,26658.953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513265073299408,1.0,0.0,0.0,3.0893125534057617,3.089329957962036,6.368204594764393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.157470703125,0.0,935.1069946289062,1895.4371337890625,0.0,549.3341674804688,0.764415442943573,1.0,0.0,3.0,1.0,0.0
12208860,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9990000128746032,0.333102136850357,0.2561342716217041,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.769650399684906,0.1290105134248733,0.1230711266398429,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.9074331521987916,0.2127180844545364,0.1493180245161056,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7375797033309937,0.1128889545798301,0.1078788638114929,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7761695384979248,0.132147878408432,0.5985634922981262,284.83319091796875,285.5011901855469,292.89727783203125,287.8917541503906,293.8927001953125,297.2584533691406,284.83416748046875,1.0,0.2786805033683777,1.0,1.0,0.0,1.0,-1.4821895360946655,1.4821877479553225,1.8148247136196003e-06,1.1390286684036257,0.8762714862823486,0.8762714862823486,0.0,34.79859161376953,31.0,13244.400390625,-0.0,273.46240234375,1.0,283.1499938964844,284.1889953613281,290.89654541015625,291.8579406738281,293.1499938964844,293.1499938964844,283.1499938964844,26493.22265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142093896865845,1.0,0.0,0.0,3.045127868652344,3.045145034790039,6.187346457409149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.78466796875,0.0,899.2467651367188,1895.4371337890625,0.0,552.4886474609375,0.7539030313491821,1.0,0.0,3.0,1.0,0.0
12208920,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9990000128746032,0.333102136850357,0.2561342716217041,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.769650399684906,0.1290105134248733,0.1230711266398429,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.9074331521987916,0.2127180844545364,0.1493180245161056,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7375797033309937,0.1128889545798301,0.1078788638114929,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7761695384979248,0.132147878408432,0.5985634922981262,284.83319091796875,285.5011901855469,292.89727783203125,287.8917541503906,293.8927001953125,297.2584533691406,284.83416748046875,1.0,0.2786805033683777,1.0,1.0,0.0,1.0,-1.4821895360946655,1.4821877479553225,1.8148247136196003e-06,1.1390286684036257,0.8762714862823486,0.8762714862823486,0.0,34.79859161376953,31.0,13244.400390625,-0.0,273.46240234375,1.0,283.1499938964844,284.1889953613281,290.89654541015625,291.8579406738281,293.1499938964844,293.1499938964844,283.1499938964844,26493.22265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142093896865845,1.0,0.0,0.0,3.045127868652344,3.045145034790039,6.187346457409149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.78466796875,0.0,899.2467651367188,1895.4371337890625,0.0,552.4886474609375,0.7539030313491821,1.0,0.0,3.0,1.0,0.0
12208980,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9990000128746032,0.339306890964508,0.2546336948871612,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.770099937915802,0.1285436451435089,0.1225982457399368,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.9084281325340272,0.2121994346380233,0.1489341408014297,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7374158501625061,0.1122066229581832,0.107200987637043,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7754683494567871,0.1310861855745315,0.5936439037322998,284.8529357910156,285.4707336425781,293.0179748535156,287.915771484375,294.013427734375,297.2810974121094,284.85455322265625,1.0,0.2770461440086365,1.0,1.0,0.0,1.0,-1.4726369380950928,1.4726351499557495,1.7931395177583909e-06,1.13127338886261,0.8685175180435181,0.8685175180435181,0.0,34.40419006347656,34.0,13214.1904296875,-0.0,268.34002685546875,1.0,283.1499938964844,284.2083435058594,290.9111022949219,291.8692321777344,293.1499938964844,293.1499938964844,283.1499938964844,25943.294921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513134777545929,1.0,0.0,0.0,2.9810500144958496,2.981066465377808,5.929688882133632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.9638671875,0.0,847.0462036132812,1895.4371337890625,0.0,548.900390625,0.7385703325271606,1.0,0.0,3.0,1.0,0.0
12209040,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9990000128746032,0.339306890964508,0.2546336948871612,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.770099937915802,0.1285436451435089,0.1225982457399368,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.9084281325340272,0.2121994346380233,0.1489341408014297,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7374158501625061,0.1122066229581832,0.107200987637043,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7754683494567871,0.1310861855745315,0.5936439037322998,284.8529357910156,285.4707336425781,293.0179748535156,287.915771484375,294.013427734375,297.2810974121094,284.85455322265625,1.0,0.2770461440086365,1.0,1.0,0.0,1.0,-1.4726369380950928,1.4726351499557495,1.7931395177583909e-06,1.13127338886261,0.8685175180435181,0.8685175180435181,0.0,34.40419006347656,34.0,13214.1904296875,-0.0,268.34002685546875,1.0,283.1499938964844,284.2083435058594,290.9111022949219,291.8692321777344,293.1499938964844,293.1499938964844,283.1499938964844,25943.294921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513134777545929,1.0,0.0,0.0,2.9810500144958496,2.981066465377808,5.929688882133632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.9638671875,0.0,847.0462036132812,1895.4371337890625,0.0,548.900390625,0.7385703325271606,1.0,0.0,3.0,1.0,0.0
12209100,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9990000128746032,0.3421081900596618,0.2552173435688019,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7691236138343811,0.1283430755138397,0.1224014908075332,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.907346785068512,0.2119699120521545,0.148769661784172,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.7362848520278931,0.1119002103805542,0.1069034487009048,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7738896608352661,0.1305824071168899,0.5913645625114441,284.8662109375,285.4432983398437,293.0776062011719,287.9268798828125,294.0730895996094,297.289794921875,284.86846923828125,1.0,0.2767563760280609,1.0,1.0,0.0,1.0,-1.4698090553283691,1.469807267189026,1.7867084807221545e-06,1.1289348602294922,0.8650750517845154,0.8650750517845154,0.0,34.43457794189453,34.0,13198.9228515625,-0.0,267.203125,1.0,283.1499938964844,284.2225952148437,290.9200744628906,291.8764953613281,293.1499938964844,293.1499938964844,283.1499938964844,25445.19140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123371481895447,1.0,0.0,0.0,2.936574459075928,2.9365904331207275,5.754072844865732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.3515625,0.0,811.3232421875,1895.4371337890625,0.0,546.2523193359375,0.7306511402130127,1.0,0.0,3.0,1.0,0.0
12209160,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9990000128746032,0.3446938097476959,0.2565909326076507,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7674442529678345,0.1281630247831344,0.1222295984625816,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.905361831188202,0.2117581516504287,0.1486220210790634,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7345419526100159,0.1116157099604606,0.1066320091485977,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7715838551521301,0.1300898641347885,0.5891695618629456,284.879150390625,285.43634033203125,293.13677978515625,287.9373474121094,294.1322937011719,297.2966003417969,284.8812561035156,1.0,0.27677783370018,1.0,1.0,0.0,1.0,-1.4681123495101929,1.4681105613708496,1.7828141380960003e-06,1.127490520477295,0.861629843711853,0.861629843711853,0.0,34.600677490234375,37.0,13203.9375,-0.0,266.89227294921875,1.0,283.1499938964844,284.234375,290.930419921875,291.88641357421875,293.1499938964844,293.1499938964844,283.1499938964844,25153.484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116229057312012,1.0,0.0,0.0,2.9061696529388428,2.9061851501464844,5.635536126646912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.242431640625,0.0,787.7672119140625,1895.4371337890625,0.0,543.8922119140625,0.7205764055252075,1.0,0.0,3.0,1.0,0.0
12209220,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.3492278754711151,0.261362761259079,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7623195648193359,0.1278576403856277,0.1219513490796089,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8992510437965393,0.2113781869411468,0.1483676433563232,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7295069694519043,0.111106090247631,0.1061589792370796,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7651322484016418,0.1291227787733078,0.5849407315254211,284.90997314453125,285.3981628417969,293.253662109375,287.95660400390625,294.2492370605469,297.3049011230469,284.9123229980469,1.0,0.2776276171207428,1.0,1.0,0.0,1.0,-1.4675551652908323,1.4675533771514893,1.7813617887441069e-06,1.1268469095230105,0.8557034134864807,0.8557034134864807,0.0,35.296539306640625,40.0,13233.83203125,-0.0,268.3923034667969,1.0,283.1499938964844,284.2673034667969,290.95269775390625,291.9091491699219,293.1499938964844,293.1499938964844,283.1499938964844,24214.0234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107482075691223,1.0,0.0,0.0,2.8260743618011475,2.826089382171631,5.32918136286753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.922119140625,0.0,726.8910522460938,1895.4371337890625,0.0,541.016357421875,0.7012441754341125,1.0,0.0,3.0,1.0,0.0
12209280,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.3492278754711151,0.261362761259079,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7623195648193359,0.1278576403856277,0.1219513490796089,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8992510437965393,0.2113781869411468,0.1483676433563232,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7295069694519043,0.111106090247631,0.1061589792370796,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7651322484016418,0.1291227787733078,0.5849407315254211,284.90997314453125,285.3981628417969,293.253662109375,287.95660400390625,294.2492370605469,297.3049011230469,284.9123229980469,1.0,0.2776276171207428,1.0,1.0,0.0,1.0,-1.4675551652908323,1.4675533771514893,1.7813617887441069e-06,1.1268469095230105,0.8557034134864807,0.8557034134864807,0.0,35.296539306640625,40.0,13233.83203125,-0.0,268.3923034667969,1.0,283.1499938964844,284.2673034667969,290.95269775390625,291.9091491699219,293.1499938964844,293.1499938964844,283.1499938964844,24214.0234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107482075691223,1.0,0.0,0.0,2.8260743618011475,2.826089382171631,5.32918136286753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.922119140625,0.0,726.8910522460938,1895.4371337890625,0.0,541.016357421875,0.7012441754341125,1.0,0.0,3.0,1.0,0.0
12209340,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9990000128746032,0.3516969978809356,0.2656116783618927,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7580543160438538,0.1276969015598297,0.1218151003122329,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.8940555453300476,0.211160734295845,0.1482295095920562,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.7253838181495667,0.1108181327581405,0.105901338160038,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7599723935127258,0.1285091787576675,0.5823055505752563,284.9319763183594,285.3612670898437,293.3274841308594,287.9677429199219,294.3230895996094,297.3067626953125,284.9347229003906,1.0,0.2786614298820495,1.0,1.0,0.0,1.0,-1.4688527584075928,1.4688509702682495,1.784125629455957e-06,1.1277462244033811,0.8525728583335876,0.8525728583335876,0.0,35.972537994384766,40.0,13257.65234375,-0.0,270.6390075683594,1.0,283.1499938964844,284.2926025390625,290.9671936035156,291.9250183105469,293.1499938964844,293.1499938964844,283.1499938964844,23461.39453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107977986335754,1.0,0.0,0.0,2.767435073852539,2.767449378967285,5.11032169470127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.341552734375,0.0,683.9474487304688,1895.4371337890625,0.0,541.1790161132812,0.6898664832115173,1.0,0.0,3.0,1.0,0.0
12209400,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9990000128746032,0.3529447913169861,0.2683454155921936,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.7554057240486145,0.1276173293590545,0.1217519119381904,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8907836079597473,0.211046040058136,0.148159772157669,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.7228101491928101,0.1106682047247886,0.1057709753513336,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7568095922470093,0.1281644701957702,0.580840528011322,284.9433898925781,285.3563232421875,293.3686218261719,287.9736022949219,294.3642883300781,297.3067321777344,284.9459533691406,1.0,0.279388278722763,1.0,1.0,0.0,1.0,-1.4700592756271362,1.470057487487793,1.7867467931864669e-06,1.128629446029663,0.8508076071739197,0.8508076071739197,0.0,36.42388534545898,43.0,13281.716796875,-0.0,272.2880859375,1.0,283.1499938964844,284.30450439453125,290.97528076171875,291.9346618652344,293.1499938964844,293.1499938964844,283.1499938964844,23183.23046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5110607743263245,1.0,0.0,0.0,2.744274616241455,2.744288682937622,5.025143536840915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.43701171875,0.0,667.553955078125,1895.4371337890625,0.0,542.042236328125,0.6814029812812805,1.0,0.0,3.0,1.0,0.0
12209460,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.3559072911739349,0.2770633399486542,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7474226951599121,0.1274349987506866,0.1216213256120681,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8807545900344849,0.2107549309730529,0.1479906439781189,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7148195505142212,0.1102947145700454,0.1054580360651016,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7473772764205933,0.1272068619728088,0.5768089890480042,284.979248046875,285.3109130859375,293.4816589355469,287.9884338378906,294.4774169921875,297.3031921386719,284.9819641113281,1.0,0.2818814218044281,1.0,1.0,0.0,1.0,-1.4749486446380615,1.4749468564987185,1.7975143009607564e-06,1.1323246955871582,0.8470211625099182,0.8470211625099182,0.0,37.91688537597656,46.0,13339.1953125,-0.0,278.1535949707031,1.0,283.1499938964844,284.34478759765625,290.99481201171875,291.9584655761719,293.1499938964844,293.1499938964844,283.1499938964844,22096.423828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123488903045654,1.0,0.0,0.0,2.662907123565674,2.6629204750061035,4.731571152660763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.61962890625,0.0,611.3788452148438,1895.4371337890625,0.0,546.2911987304688,0.6615543365478516,1.0,0.0,3.0,1.0,0.0
12209520,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.3559072911739349,0.2770633399486542,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7474226951599121,0.1274349987506866,0.1216213256120681,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8807545900344849,0.2107549309730529,0.1479906439781189,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7148195505142212,0.1102947145700454,0.1054580360651016,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7473772764205933,0.1272068619728088,0.5768089890480042,284.979248046875,285.3109130859375,293.4816589355469,287.9884338378906,294.4774169921875,297.3031921386719,284.9819641113281,1.0,0.2818814218044281,1.0,1.0,0.0,1.0,-1.4749486446380615,1.4749468564987185,1.7975143009607564e-06,1.1323246955871582,0.8470211625099182,0.8470211625099182,0.0,37.91688537597656,46.0,13339.1953125,-0.0,278.1535949707031,1.0,283.1499938964844,284.34478759765625,290.99481201171875,291.9584655761719,293.1499938964844,293.1499938964844,283.1499938964844,22096.423828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123488903045654,1.0,0.0,0.0,2.662907123565674,2.6629204750061035,4.731571152660763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.61962890625,0.0,611.3788452148438,1895.4371337890625,0.0,546.2911987304688,0.6615543365478516,1.0,0.0,3.0,1.0,0.0
12209580,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.3581752777099609,0.2871157526969909,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7389624714851379,0.1273063123226165,0.1215530708432197,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8699328899383545,0.2105016559362411,0.1478562504053115,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7056077718734741,0.1099803820252418,0.1052129343152046,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7374576926231384,0.1262487918138504,0.5728262662887573,285.0169372558594,285.2620849609375,293.5927124023437,288.0011901855469,294.58856201171875,297.2953796386719,285.0197448730469,1.0,0.2849572300910949,1.0,1.0,0.0,1.0,-1.481696844100952,1.4816950559616089,1.81262225851242e-06,1.1375946998596191,0.8444093465805054,0.8444093465805054,0.0,39.71802520751953,49.0,13403.431640625,-0.0,285.6553649902344,1.0,283.1499938964844,284.387451171875,291.0102844238281,291.9787902832031,293.1499938964844,293.1499938964844,283.1499938964844,20976.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141769647598267,1.0,0.0,0.0,2.5832464694976807,2.583259105682373,4.452716382274957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.0732421875,0.0,559.1008911132812,1895.4371337890625,0.0,552.3798828125,0.6419971585273743,1.0,0.0,3.0,1.0,0.0
12209640,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.3581752777099609,0.2871157526969909,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7389624714851379,0.1273063123226165,0.1215530708432197,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8699328899383545,0.2105016559362411,0.1478562504053115,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7056077718734741,0.1099803820252418,0.1052129343152046,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7374576926231384,0.1262487918138504,0.5728262662887573,285.0169372558594,285.2620849609375,293.5927124023437,288.0011901855469,294.58856201171875,297.2953796386719,285.0197448730469,1.0,0.2849572300910949,1.0,1.0,0.0,1.0,-1.481696844100952,1.4816950559616089,1.81262225851242e-06,1.1375946998596191,0.8444093465805054,0.8444093465805054,0.0,39.71802520751953,49.0,13403.431640625,-0.0,285.6553649902344,1.0,283.1499938964844,284.387451171875,291.0102844238281,291.9787902832031,293.1499938964844,293.1499938964844,283.1499938964844,20976.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141769647598267,1.0,0.0,0.0,2.5832464694976807,2.583259105682373,4.452716382274957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.0732421875,0.0,559.1008911132812,1895.4371337890625,0.0,552.3798828125,0.6419971585273743,1.0,0.0,3.0,1.0,0.0
