time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12209700,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9990000128746032,0.3590880632400512,0.292530357837677,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7346721887588501,0.1272630095481872,0.12154121696949,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8644126653671265,0.210390031337738,0.1478011757135391,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7007360458374023,0.1098455190658569,0.1051142513751983,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7324273586273193,0.1257700026035308,0.5708504319190979,285.0373840332031,285.2313842773437,293.6474914550781,288.0068664550781,294.6434020996094,297.29034423828125,285.0407409667969,1.0,0.2866732776165008,1.0,1.0,0.0,1.0,-1.485625982284546,1.4856241941452026,1.8214718693343457e-06,1.140677571296692,0.8436252474784851,0.8436252474784851,0.0,40.71891021728516,49.0,13428.45703125,-0.0,289.9320678710937,1.0,283.1499938964844,284.4121398925781,291.0163879394531,291.9868469238281,293.1499938964844,293.1499938964844,283.1499938964844,20286.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151594877243042,1.0,0.0,0.0,2.5363450050354004,2.5363571643829346,4.2924972376567894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.388427734375,0.0,529.5346069335938,1895.4371337890625,0.0,555.680908203125,0.6332123875617981,1.0,0.0,3.0,1.0,0.0
12209760,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9990000128746032,0.3598821461200714,0.2981442809104919,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.7303887009620667,0.1272363066673278,0.121547058224678,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8589126467704773,0.2102911174297332,0.1477567553520202,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.6958348751068115,0.1097273230552673,0.1050334870815277,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.7273779511451721,0.1252932995557785,0.5688923001289368,285.0559387207031,285.2099609375,293.7017822265625,288.01202392578125,294.6977233886719,297.2848815917969,285.0588073730469,1.0,0.2884897291660309,1.0,1.0,0.0,1.0,-1.4898711442947388,1.4898693561553955,1.831077952374472e-06,1.1440207958221436,0.8430308699607849,0.8430308699607849,0.0,41.77861785888672,37.0,13471.7880859375,-0.0,294.52166748046875,1.0,283.1499938964844,284.4320373535156,291.0220947265625,291.9955139160156,293.1499938964844,293.1499938964844,283.1499938964844,19838.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161930322647095,1.0,0.0,0.0,2.506001710891724,2.5060133934021,4.190405604731495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.797119140625,0.0,510.9324645996094,1895.4371337890625,0.0,559.1751708984375,0.6258977055549622,1.0,0.0,3.0,1.0,0.0
12209820,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.3626697063446045,0.2960118651390075,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7319016456604004,0.1271967142820358,0.1214908212423324,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8606530427932739,0.2100833505392074,0.1476045101881027,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.6970738768577576,0.1095071732997894,0.1048055067658424,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7272587418556213,0.1243382692337036,0.5645235180854797,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,294.80487060546875,297.2806701660156,285.0791015625,1.0,0.2862922847270965,1.0,1.0,0.0,1.0,-1.481555461883545,1.4815536737442017,1.8123457721230809e-06,1.1375234127044678,0.8426067233085632,0.8426067233085632,0.0,41.25324249267578,25.0,13455.78515625,-0.0,289.4613952636719,1.0,283.1499938964844,284.4554748535156,291.031005859375,292.0080261230469,293.1499938964844,293.1499938964844,283.1499938964844,19183.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182726979255676,1.0,0.0,0.0,2.462135076522827,2.462146520614624,4.04498706529921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.33544921875,0.0,484.7369689941406,1895.4371337890625,0.0,566.2742309570312,0.6152982115745544,1.0,0.0,3.0,1.0,0.0
12209880,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.3626697063446045,0.2960118651390075,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7319016456604004,0.1271967142820358,0.1214908212423324,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8606530427932739,0.2100833505392074,0.1476045101881027,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.6970738768577576,0.1095071732997894,0.1048055067658424,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7272587418556213,0.1243382692337036,0.5645235180854797,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,294.80487060546875,297.2806701660156,285.0791015625,1.0,0.2862922847270965,1.0,1.0,0.0,1.0,-1.481555461883545,1.4815536737442017,1.8123457721230809e-06,1.1375234127044678,0.8426067233085632,0.8426067233085632,0.0,41.25324249267578,25.0,13455.78515625,-0.0,289.4613952636719,1.0,283.1499938964844,284.4554748535156,291.031005859375,292.0080261230469,293.1499938964844,293.1499938964844,283.1499938964844,19183.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182726979255676,1.0,0.0,0.0,2.462135076522827,2.462146520614624,4.04498706529921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.33544921875,0.0,484.7369689941406,1895.4371337890625,0.0,566.2742309570312,0.6152982115745544,1.0,0.0,3.0,1.0,0.0
12209940,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9990000128746032,0.3690116703510284,0.2818767428398132,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7428845763206482,0.1271780133247375,0.1213726550340652,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8743881583213806,0.2098504900932312,0.1473765820264816,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7085398435592651,0.1093127876520156,0.1045199856162071,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7365261912345886,0.1234843730926513,0.5600862503051758,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,294.90997314453125,297.2989501953125,285.0806579589844,1.0,0.279668927192688,1.0,1.0,0.0,1.0,-1.458507776260376,1.4585059881210327,1.7607967492949683e-06,1.1192378997802734,0.842859148979187,0.842859148979187,0.0,38.41632843017578,28.0,13346.802734375,-0.0,272.27557373046875,1.0,283.1499938964844,284.4606018066406,291.0319519042969,292.00665283203125,293.1499938964844,293.1499938964844,283.1499938964844,18746.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191118121147156,1.0,0.0,0.0,2.4344966411590576,2.4345078468322754,3.9546833363601763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.578369140625,0.0,468.5518798828125,1895.4371337890625,0.0,569.16455078125,0.6085762977600098,1.0,0.0,3.0,1.0,0.0
12210000,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9990000128746032,0.3690116703510284,0.2818767428398132,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7428845763206482,0.1271780133247375,0.1213726550340652,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8743881583213806,0.2098504900932312,0.1473765820264816,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7085398435592651,0.1093127876520156,0.1045199856162071,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7365261912345886,0.1234843730926513,0.5600862503051758,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,294.90997314453125,297.2989501953125,285.0806579589844,1.0,0.279668927192688,1.0,1.0,0.0,1.0,-1.458507776260376,1.4585059881210327,1.7607967492949683e-06,1.1192378997802734,0.842859148979187,0.842859148979187,0.0,38.41632843017578,28.0,13346.802734375,-0.0,272.27557373046875,1.0,283.1499938964844,284.4606018066406,291.0319519042969,292.00665283203125,293.1499938964844,293.1499938964844,283.1499938964844,18746.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191118121147156,1.0,0.0,0.0,2.4344966411590576,2.4345078468322754,3.9546833363601763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.578369140625,0.0,468.5518798828125,1895.4371337890625,0.0,569.16455078125,0.6085762977600098,1.0,0.0,3.0,1.0,0.0
12210060,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.3775941133499145,0.2721574306488037,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7511167526245117,0.1272086203098297,0.1213248074054718,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8844605684280396,0.2096275389194488,0.1471705436706543,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7164226174354553,0.1091693192720413,0.1043075025081634,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7431825995445251,0.1228232532739639,0.5565975308418274,285.0802917480469,285.0351257324219,294.0169982910156,288.0338439941406,295.0130310058594,297.332275390625,285.0804138183594,1.0,0.2755700349807739,1.0,1.0,0.0,1.0,-1.4420831203460691,1.442081332206726,1.7244861965082237e-06,1.106043815612793,0.8438745141029358,0.8438745141029358,0.0,36.52499008178711,31.0,13292.6083984375,-0.0,260.6490173339844,1.0,283.1499938964844,284.4638061523437,291.0293884277344,291.9997253417969,293.1499938964844,293.1499938964844,283.1499938964844,18443.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181602239608765,1.0,0.0,0.0,2.418088912963867,2.418099880218506,3.901556340224488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.6064453125,0.0,458.8864440917969,1895.4371337890625,0.0,565.8878784179688,0.6045220494270325,1.0,0.0,3.0,1.0,0.0
12210120,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.3775941133499145,0.2721574306488037,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7511167526245117,0.1272086203098297,0.1213248074054718,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8844605684280396,0.2096275389194488,0.1471705436706543,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7164226174354553,0.1091693192720413,0.1043075025081634,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7431825995445251,0.1228232532739639,0.5565975308418274,285.0802917480469,285.0351257324219,294.0169982910156,288.0338439941406,295.0130310058594,297.332275390625,285.0804138183594,1.0,0.2755700349807739,1.0,1.0,0.0,1.0,-1.4420831203460691,1.442081332206726,1.7244861965082237e-06,1.106043815612793,0.8438745141029358,0.8438745141029358,0.0,36.52499008178711,31.0,13292.6083984375,-0.0,260.6490173339844,1.0,283.1499938964844,284.4638061523437,291.0293884277344,291.9997253417969,293.1499938964844,293.1499938964844,283.1499938964844,18443.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181602239608765,1.0,0.0,0.0,2.418088912963867,2.418099880218506,3.901556340224488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.6064453125,0.0,458.8864440917969,1895.4371337890625,0.0,565.8878784179688,0.6045220494270325,1.0,0.0,3.0,1.0,0.0
12210180,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.3858142495155334,0.2674247920513153,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7554579973220825,0.1272906512022018,0.1213606148958206,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.889449954032898,0.2094340026378631,0.14700847864151,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7201501727104187,0.1090735867619514,0.1041762381792068,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.746181070804596,0.1222875863313674,0.5539439916610718,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,295.11407470703125,297.3616943359375,285.08380126953125,1.0,0.273356020450592,1.0,1.0,0.0,1.0,-1.4329038858413696,1.432902216911316,1.7044039850588888e-06,1.098665714263916,0.845824122428894,0.845824122428894,0.0,35.604923248291016,34.0,13298.5302734375,-0.0,254.58921813964844,1.0,283.1499938964844,284.4686889648437,291.0317687988281,292.0002136230469,293.1499938964844,293.1499938964844,283.1499938964844,18217.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168197751045227,1.0,0.0,0.0,2.4100892543792725,2.410100221633911,3.875784670981375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.415283203125,0.0,453.8334045410156,1895.4371337890625,0.0,561.3050537109375,0.6024357080459595,1.0,0.0,3.0,1.0,0.0
12210240,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.3858142495155334,0.2674247920513153,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7554579973220825,0.1272906512022018,0.1213606148958206,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.889449954032898,0.2094340026378631,0.14700847864151,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7201501727104187,0.1090735867619514,0.1041762381792068,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.746181070804596,0.1222875863313674,0.5539439916610718,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,295.11407470703125,297.3616943359375,285.08380126953125,1.0,0.273356020450592,1.0,1.0,0.0,1.0,-1.4329038858413696,1.432902216911316,1.7044039850588888e-06,1.098665714263916,0.845824122428894,0.845824122428894,0.0,35.604923248291016,34.0,13298.5302734375,-0.0,254.58921813964844,1.0,283.1499938964844,284.4686889648437,291.0317687988281,292.0002136230469,293.1499938964844,293.1499938964844,283.1499938964844,18217.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168197751045227,1.0,0.0,0.0,2.4100892543792725,2.410100221633911,3.875784670981375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.415283203125,0.0,453.8334045410156,1895.4371337890625,0.0,561.3050537109375,0.6024357080459595,1.0,0.0,3.0,1.0,0.0
12210300,297.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.9990000128746032,0.3896438777446747,0.2665590941905975,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7563436031341553,0.127348855137825,0.1214049831032753,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.8902981877326965,0.2093470841646194,0.1469417810440063,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.7207953929901123,0.1090416386723518,0.1041356474161148,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.7464507222175598,0.1220396235585212,0.5527852773666382,285.0857849121094,284.95001220703125,294.1676940917969,288.0394287109375,295.163818359375,297.3736572265625,285.0862121582031,1.0,0.2728539407253265,1.0,1.0,0.0,1.0,-1.4303969144821167,1.430395245552063,1.6989199593808737e-06,1.0966246128082275,0.8469864726066589,0.8469864726066589,0.0,35.42324447631836,34.0,13317.658203125,-0.0,253.11587524414065,1.0,283.1499938964844,284.47137451171875,291.0347900390625,292.00347900390625,293.1499938964844,293.1499938964844,283.1499938964844,18127.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164262056350708,1.0,0.0,0.0,2.408604621887207,2.4086155891418457,3.871010960665444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.938232421875,0.0,452.6609191894531,1895.4371337890625,0.0,559.9664916992188,0.6019781231880188,1.0,0.0,3.0,1.0,0.0
12210360,297.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.9990000128746032,0.393260508775711,0.2665881812572479,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.7564384341239929,0.127417117357254,0.1214649155735969,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.890143096446991,0.2092653065919876,0.1468831300735473,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.7207151651382446,0.1090193316340446,0.1041101291775703,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.7459524869918823,0.1217946857213974,0.5516819953918457,285.088623046875,284.95001220703125,294.2169189453125,288.04058837890625,295.21307373046875,297.3835754394531,285.08917236328125,1.0,0.2727026343345642,1.0,1.0,0.0,1.0,-1.4290771484375,1.4290754795074463,1.6960073025984457e-06,1.0955199003219604,0.8479390144348145,0.8479390144348145,0.0,35.4034538269043,37.0,13345.537109375,-0.0,252.5266876220703,1.0,283.1499938964844,284.474365234375,291.0385131835937,292.0082092285156,293.1499938964844,293.1499938964844,283.1499938964844,18064.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163403749465942,1.0,0.0,0.0,2.408045053482056,2.4080560207366943,3.869212719109784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.96875,0.0,452.0765075683594,1895.4371337890625,0.0,559.675048828125,0.6017616391181946,1.0,0.0,3.0,1.0,0.0
12210420,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9990000128746032,0.3998390436172485,0.2690162062644958,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7545405626296997,0.1275805383920669,0.1216260865330696,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8871855139732361,0.2091143131256103,0.1467861831188202,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.7186319828033447,0.1090008094906807,0.1040994971990585,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7429104447364807,0.1212954372167587,0.5495328903198242,285.0959167480469,284.95001220703125,294.3137512207031,288.0419921875,295.3099975585937,297.3971862792969,285.0966491699219,1.0,0.2733151018619537,1.0,1.0,0.0,1.0,-1.4294743537902832,1.4294726848602295,1.6967304645731929e-06,1.0956993103027344,0.8499317169189453,0.8499317169189453,0.0,35.79206085205078,40.0,13424.2431640625,-0.0,253.6351928710937,1.0,283.1499938964844,284.4814147949219,291.0461120605469,292.0199584960937,293.1499938964844,293.1499938964844,283.1499938964844,17971.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171638131141663,1.0,0.0,0.0,2.409230232238769,2.409241199493408,3.87302208082474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.034423828125,0.0,452.20013427734375,1895.4371337890625,0.0,562.4776000976562,0.60189288854599,1.0,0.0,3.0,1.0,0.0
12210480,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9990000128746032,0.3998390436172485,0.2690162062644958,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7545405626296997,0.1275805383920669,0.1216260865330696,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8871855139732361,0.2091143131256103,0.1467861831188202,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.7186319828033447,0.1090008094906807,0.1040994971990585,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7429104447364807,0.1212954372167587,0.5495328903198242,285.0959167480469,284.95001220703125,294.3137512207031,288.0419921875,295.3099975585937,297.3971862792969,285.0966491699219,1.0,0.2733151018619537,1.0,1.0,0.0,1.0,-1.4294743537902832,1.4294726848602295,1.6967304645731929e-06,1.0956993103027344,0.8499317169189453,0.8499317169189453,0.0,35.79206085205078,40.0,13424.2431640625,-0.0,253.6351928710937,1.0,283.1499938964844,284.4814147949219,291.0461120605469,292.0199584960937,293.1499938964844,293.1499938964844,283.1499938964844,17971.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171638131141663,1.0,0.0,0.0,2.409230232238769,2.409241199493408,3.87302208082474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.034423828125,0.0,452.20013427734375,1895.4371337890625,0.0,562.4776000976562,0.60189288854599,1.0,0.0,3.0,1.0,0.0
12210540,297.57110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.9990000128746032,0.404039978981018,0.2724585831165313,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.7517393827438354,0.1277180314064026,0.1217724755406379,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.8832231163978577,0.2090139538049698,0.1467306613922119,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7157530188560486,0.1090067923069,0.1041216850280761,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.7393032312393188,0.1209181696176529,0.5479711890220642,285.102294921875,284.95001220703125,294.3821716308594,288.0422668457031,295.37847900390625,297.402099609375,285.1031188964844,1.0,0.2744061350822449,1.0,1.0,0.0,1.0,-1.4318665266036987,1.431864857673645,1.7017962363752304e-06,1.0974845886230469,0.8514479994773865,0.8514479994773865,0.0,36.38364791870117,40.0,13496.705078125,-0.0,256.0606384277344,1.0,283.1499938964844,284.4872131347656,291.0506591796875,292.02880859375,293.1499938964844,293.1499938964844,283.1499938964844,17923.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184996724128723,1.0,0.0,0.0,2.4115757942199707,2.4115867614746094,3.880567192027229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.090087890625,0.0,453.11273193359375,1895.4371337890625,0.0,567.0545654296875,0.6023449897766113,1.0,0.0,3.0,1.0,0.0
12210600,297.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.9990000128746032,0.4055575430393219,0.2741226851940155,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.7503950595855713,0.127775490283966,0.1218354851007461,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.8813523054122925,0.2089764773845672,0.1467117965221405,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.7143648266792297,0.1090129911899566,0.1041362807154655,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.7376453876495361,0.1207662522792816,0.5473523139953613,285.10498046875,284.95001220703125,294.4084777832031,288.042236328125,295.4048156738281,297.4029846191406,285.1058349609375,1.0,0.2749550938606262,1.0,1.0,0.0,1.0,-1.4331915378570557,1.4331897497177124,1.7046222637873143e-06,1.0984896421432495,0.8520575165748596,0.8520575165748596,0.0,36.675323486328125,43.0,13527.8232421875,-0.0,257.3194885253906,1.0,283.1499938964844,284.4896240234375,291.05206298828125,292.0321350097656,293.1499938964844,293.1499938964844,283.1499938964844,17908.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191523432731628,1.0,0.0,0.0,2.412748336791992,2.412759304046631,3.884341879256681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.69921875,0.0,453.6105346679688,1895.4371337890625,0.0,569.304443359375,0.6025828719139099,1.0,0.0,3.0,1.0,0.0
12210660,297.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.9990000128746032,0.4104566276073456,0.2813858985900879,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.7446664571762085,0.1279983222484588,0.1220866739749908,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.8734560012817383,0.2088494747877121,0.1466560065746307,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.7082449197769165,0.1090521067380905,0.1042140498757362,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.7307660579681396,0.1201976984739303,0.5450717210769653,285.1159973144531,284.95001220703125,294.5010986328125,288.0414123535156,295.4975280761719,297.4019470214844,285.1174011230469,1.0,0.2774251699447632,1.0,1.0,0.0,1.0,-1.4394997358322144,1.4394980669021606,1.71817328009638e-06,1.1033272743225098,0.8543407917022705,0.8543407917022705,0.0,37.97788619995117,46.0,13658.1572265625,-0.0,263.1317443847656,1.0,283.1499938964844,284.4990539550781,291.0552673339844,292.04302978515625,293.1499938964844,293.1499938964844,283.1499938964844,17862.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219559669494629,1.0,0.0,0.0,2.4179515838623047,2.417962551116944,3.901113245774468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.580322265625,0.0,455.9434509277344,1895.4371337890625,0.0,579.0732421875,0.6036731004714966,1.0,0.0,3.0,1.0,0.0
12210720,297.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.9990000128746032,0.4104566276073456,0.2813858985900879,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.7446664571762085,0.1279983222484588,0.1220866739749908,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.8734560012817383,0.2088494747877121,0.1466560065746307,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.7082449197769165,0.1090521067380905,0.1042140498757362,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.7307660579681396,0.1201976984739303,0.5450717210769653,285.1159973144531,284.95001220703125,294.5010986328125,288.0414123535156,295.4975280761719,297.4019470214844,285.1174011230469,1.0,0.2774251699447632,1.0,1.0,0.0,1.0,-1.4394997358322144,1.4394980669021606,1.71817328009638e-06,1.1033272743225098,0.8543407917022705,0.8543407917022705,0.0,37.97788619995117,46.0,13658.1572265625,-0.0,263.1317443847656,1.0,283.1499938964844,284.4990539550781,291.0552673339844,292.04302978515625,293.1499938964844,293.1499938964844,283.1499938964844,17862.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219559669494629,1.0,0.0,0.0,2.4179515838623047,2.417962551116944,3.901113245774468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.580322265625,0.0,455.9434509277344,1895.4371337890625,0.0,579.0732421875,0.6036731004714966,1.0,0.0,3.0,1.0,0.0
12210780,297.5560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9990000128746032,0.4146355390548706,0.2902848422527313,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.7379993796348572,0.1282564103603363,0.1223804429173469,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.8643296957015991,0.2087504714727401,0.1466242522001266,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.7007956504821777,0.1091237962245941,0.1043324396014213,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.7227872014045715,0.1195990592241287,0.542696475982666,285.13623046875,284.95001220703125,294.5915832519531,288.0397033691406,295.5881042480469,297.3955993652344,285.1380615234375,1.0,0.2805458307266235,1.0,1.0,0.0,1.0,-1.4477870464324951,1.447785258293152,1.7361463733323037e-06,1.1097455024719238,0.8569559454917908,0.8569559454917908,0.0,39.62812805175781,49.0,13837.849609375,-0.0,270.68951416015625,1.0,283.1499938964844,284.5128479003906,291.05694580078125,292.0545654296875,293.1499938964844,293.1499938964844,283.1499938964844,17823.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253958702087402,1.0,0.0,0.0,2.4245879650115967,2.424598932266236,3.922557141322614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.258056640625,0.0,459.0238037109375,1895.4371337890625,0.0,591.2919311523438,0.6050917506217957,1.0,0.0,3.0,1.0,0.0
12210840,297.5560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9990000128746032,0.4146355390548706,0.2902848422527313,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.7379993796348572,0.1282564103603363,0.1223804429173469,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.8643296957015991,0.2087504714727401,0.1466242522001266,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.7007956504821777,0.1091237962245941,0.1043324396014213,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.7227872014045715,0.1195990592241287,0.542696475982666,285.13623046875,284.95001220703125,294.5915832519531,288.0397033691406,295.5881042480469,297.3955993652344,285.1380615234375,1.0,0.2805458307266235,1.0,1.0,0.0,1.0,-1.4477870464324951,1.447785258293152,1.7361463733323037e-06,1.1097455024719238,0.8569559454917908,0.8569559454917908,0.0,39.62812805175781,49.0,13837.849609375,-0.0,270.68951416015625,1.0,283.1499938964844,284.5128479003906,291.05694580078125,292.0545654296875,293.1499938964844,293.1499938964844,283.1499938964844,17823.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253958702087402,1.0,0.0,0.0,2.4245879650115967,2.424598932266236,3.922557141322614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.258056640625,0.0,459.0238037109375,1895.4371337890625,0.0,591.2919311523438,0.6050917506217957,1.0,0.0,3.0,1.0,0.0
12210900,297.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.9990000128746032,0.4164755940437317,0.2952183187007904,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.7344638705253601,0.128399983048439,0.1225454732775688,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.8595187664031982,0.2087137699127197,0.1466208100318908,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.6967988610267639,0.1091728881001472,0.1044085472822189,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.7184585928916931,0.1192912086844444,0.541488528251648,285.1469116210937,284.95001220703125,294.6360168457031,288.0385437011719,295.6325988769531,297.3908386230469,285.1487731933594,1.0,0.2823090553283691,1.0,1.0,0.0,1.0,-1.4525444507598877,1.4525426626205444,1.7465413293393794e-06,1.113451600074768,0.8583766222000122,0.8583766222000122,0.0,40.56694793701172,49.0,13932.6572265625,-0.0,275.04351806640625,1.0,283.1499938964844,284.52001953125,291.0575256347656,292.0606994628906,293.1499938964844,293.1499938964844,283.1499938964844,17805.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273875594139099,1.0,0.0,0.0,2.428412914276123,2.4284238815307617,3.934942753858195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.2919921875,0.0,460.8301696777344,1895.4371337890625,0.0,598.4857788085938,0.6059162020683289,1.0,0.0,3.0,1.0,0.0
12210960,297.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579895019531,0.9990000128746032,0.4181584119796753,0.3004117608070373,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571350097656,0.7308470606803894,0.1285517066717147,0.1227211058139801,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576843261719,0.8546319007873535,0.2086831331253051,0.1466239243745803,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568908691406,0.6926920413970947,0.1092294380068779,0.1044945567846298,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.7138932347297668,0.1189774945378303,0.5402659773826599,285.15771484375,284.95001220703125,294.6799011230469,288.0372009277344,295.6765441894531,297.38525390625,285.1595764160156,1.0,0.2841843366622925,1.0,1.0,0.0,1.0,-1.457628846168518,1.4576270580291748,1.7577098105903133e-06,1.1174262762069702,0.8598709106445312,0.8598709106445312,0.0,41.57282257080078,52.0,14030.0205078125,-0.0,279.7323608398437,1.0,283.1499938964844,284.5272521972656,291.0577697753906,292.06671142578125,293.1499938964844,293.1499938964844,283.1499938964844,17788.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5295276045799255,1.0,0.0,0.0,2.432542562484741,2.43255352973938,3.948337337078556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.349853515625,0.0,462.7987976074219,1895.4371337890625,0.0,606.3140869140625,0.6068101525306702,1.0,0.0,3.0,1.0,0.0
12211020,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.4210785627365112,0.3114219605922699,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.7234525084495544,0.1288771629333496,0.1231003552675247,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795349121094,0.8448271155357361,0.2086358517408371,0.146645650267601,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.6843258142471313,0.1093619838356971,0.1046923398971557,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.7039682269096375,0.1183329746127128,0.5377737283706665,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,295.7627868652344,297.3719787597656,285.1814270019531,1.0,0.2882121205329895,1.0,1.0,0.0,1.0,-1.4685728549957275,1.4685710668563845,1.7819493223214522e-06,1.1260221004486084,0.863078773021698,0.863078773021698,0.0,43.7632064819336,55.0,14230.73046875,-0.0,289.99102783203125,1.0,283.1499938964844,284.541748046875,291.056884765625,292.077880859375,293.1499938964844,293.1499938964844,283.1499938964844,17757.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.534114420413971,1.0,0.0,0.0,2.4416518211364746,2.4416627883911133,3.97796355855462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.407958984375,0.0,467.1929626464844,1895.4371337890625,0.0,623.4426879882812,0.6087914109230042,1.0,0.0,3.0,1.0,0.0
12211080,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.4210785627365112,0.3114219605922699,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.7234525084495544,0.1288771629333496,0.1231003552675247,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795349121094,0.8448271155357361,0.2086358517408371,0.146645650267601,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.6843258142471313,0.1093619838356971,0.1046923398971557,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.7039682269096375,0.1183329746127128,0.5377737283706665,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,295.7627868652344,297.3719787597656,285.1814270019531,1.0,0.2882121205329895,1.0,1.0,0.0,1.0,-1.4685728549957275,1.4685710668563845,1.7819493223214522e-06,1.1260221004486084,0.863078773021698,0.863078773021698,0.0,43.7632064819336,55.0,14230.73046875,-0.0,289.99102783203125,1.0,283.1499938964844,284.541748046875,291.056884765625,292.077880859375,293.1499938964844,293.1499938964844,283.1499938964844,17757.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.534114420413971,1.0,0.0,0.0,2.4416518211364746,2.4416627883911133,3.97796355855462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.407958984375,0.0,467.1929626464844,1895.4371337890625,0.0,623.4426879882812,0.6087914109230042,1.0,0.0,3.0,1.0,0.0
12211140,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.9990000128746032,0.4234346747398376,0.3230583369731903,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.7158554792404175,0.1292292028665542,0.1235131844878196,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.8351863622665405,0.2086033374071121,0.1466840654611587,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.6759898662567139,0.1095174252986908,0.104920245707035,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6936973929405212,0.1176673173904419,0.5352195501327515,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,295.84686279296875,297.3565979003906,285.2033386230469,1.0,0.2925328910350799,1.0,1.0,0.0,1.0,-1.4802908897399902,1.480289101600647,1.808199499464536e-06,1.1352795362472534,0.8665810227394104,0.8665810227394104,0.0,46.16206741333008,58.0,14437.28125,-0.0,301.2676696777344,1.0,283.1499938964844,284.5561218261719,291.0543212890625,292.0876770019531,293.1499938964844,293.1499938964844,283.1499938964844,17728.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389180183410645,1.0,0.0,0.0,2.4518277645111084,2.451838731765747,4.011189957964234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.328369140625,0.0,472.1695861816406,1895.4371337890625,0.0,641.9022827148438,0.6110151410102844,1.0,0.0,3.0,1.0,0.0
12211200,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.9990000128746032,0.4234346747398376,0.3230583369731903,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.7158554792404175,0.1292292028665542,0.1235131844878196,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.8351863622665405,0.2086033374071121,0.1466840654611587,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.6759898662567139,0.1095174252986908,0.104920245707035,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6936973929405212,0.1176673173904419,0.5352195501327515,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,295.84686279296875,297.3565979003906,285.2033386230469,1.0,0.2925328910350799,1.0,1.0,0.0,1.0,-1.4802908897399902,1.480289101600647,1.808199499464536e-06,1.1352795362472534,0.8665810227394104,0.8665810227394104,0.0,46.16206741333008,58.0,14437.28125,-0.0,301.2676696777344,1.0,283.1499938964844,284.5561218261719,291.0543212890625,292.0876770019531,293.1499938964844,293.1499938964844,283.1499938964844,17728.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389180183410645,1.0,0.0,0.0,2.4518277645111084,2.451838731765747,4.011189957964234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.328369140625,0.0,472.1695861816406,1895.4371337890625,0.0,641.9022827148438,0.6110151410102844,1.0,0.0,3.0,1.0,0.0
12211260,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.9990000128746032,0.4256571233272552,0.3345465362071991,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.7087340354919434,0.1299504935741424,0.1241474002599716,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.8264882564544678,0.2089170217514038,0.1468735188245773,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.6687275171279907,0.1100407838821411,0.1053673475980758,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.6843473315238953,0.1173358559608459,0.5335385203361511,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,295.92938232421875,297.3432922363281,285.22576904296875,1.0,0.2970951199531555,1.0,1.0,0.0,1.0,-1.4935884475708008,1.4935866594314575,1.838312527979724e-06,1.1458051204681396,0.8703793883323669,0.8703793883323669,0.0,48.64320755004883,61.0,14656.0078125,-0.0,313.6522827148437,1.0,283.1499938964844,284.57086181640625,291.0509033203125,292.0967712402344,293.1499938964844,293.1499938964844,283.1499938964844,17702.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543693482875824,1.0,0.0,0.0,2.462979793548584,2.4629909992218018,4.047762729442184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.515380859375,0.0,477.6915588378906,1895.4371337890625,0.0,660.7957763671875,0.6134607791900635,1.0,0.0,3.0,1.0,0.0
12211320,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.9990000128746032,0.4256571233272552,0.3345465362071991,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.7087340354919434,0.1299504935741424,0.1241474002599716,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.8264882564544678,0.2089170217514038,0.1468735188245773,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.6687275171279907,0.1100407838821411,0.1053673475980758,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.6843473315238953,0.1173358559608459,0.5335385203361511,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,295.92938232421875,297.3432922363281,285.22576904296875,1.0,0.2970951199531555,1.0,1.0,0.0,1.0,-1.4935884475708008,1.4935866594314575,1.838312527979724e-06,1.1458051204681396,0.8703793883323669,0.8703793883323669,0.0,48.64320755004883,61.0,14656.0078125,-0.0,313.6522827148437,1.0,283.1499938964844,284.57086181640625,291.0509033203125,292.0967712402344,293.1499938964844,293.1499938964844,283.1499938964844,17702.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543693482875824,1.0,0.0,0.0,2.462979793548584,2.4629909992218018,4.047762729442184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.515380859375,0.0,477.6915588378906,1895.4371337890625,0.0,660.7957763671875,0.6134607791900635,1.0,0.0,3.0,1.0,0.0
12211380,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.4281814396381378,0.3450144231319427,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.7033931016921997,0.1312098056077957,0.1253073513507843,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.8195270895957947,0.2097116410732269,0.1474159657955169,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.6637229919433594,0.1111067607998848,0.1063434556126594,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.6772295832633972,0.1175327599048614,0.534279465675354,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,296.0111083984375,297.3357238769531,285.2508544921875,1.0,0.3019442856311798,1.0,1.0,0.0,1.0,-1.5102593898773191,1.5102574825286863,1.876536657618999e-06,1.1590150594711304,0.8745255470275879,0.8745255470275879,0.0,51.05931091308594,64.0,14904.0537109375,-0.0,327.6802978515625,1.0,283.1499938964844,284.5876770019531,291.0488586425781,292.1081237792969,293.1499938964844,293.1499938964844,283.1499938964844,17675.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484328866004944,1.0,0.0,0.0,2.4751033782958984,2.475114822387696,4.087710010480805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.30419921875,0.0,483.7603454589844,1895.4371337890625,0.0,680.0934448242188,0.6161255240440369,1.0,0.0,3.0,1.0,0.0
12211440,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.4281814396381378,0.3450144231319427,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.7033931016921997,0.1312098056077957,0.1253073513507843,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.8195270895957947,0.2097116410732269,0.1474159657955169,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.6637229919433594,0.1111067607998848,0.1063434556126594,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.6772295832633972,0.1175327599048614,0.534279465675354,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,296.0111083984375,297.3357238769531,285.2508544921875,1.0,0.3019442856311798,1.0,1.0,0.0,1.0,-1.5102593898773191,1.5102574825286863,1.876536657618999e-06,1.1590150594711304,0.8745255470275879,0.8745255470275879,0.0,51.05931091308594,64.0,14904.0537109375,-0.0,327.6802978515625,1.0,283.1499938964844,284.5876770019531,291.0488586425781,292.1081237792969,293.1499938964844,293.1499938964844,283.1499938964844,17675.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484328866004944,1.0,0.0,0.0,2.4751033782958984,2.475114822387696,4.087710010480805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.30419921875,0.0,483.7603454589844,1895.4371337890625,0.0,680.0934448242188,0.6161255240440369,1.0,0.0,3.0,1.0,0.0
12211500,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.9990000128746032,0.4295399487018585,0.3500283360481262,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.7012502551078796,0.1319812536239624,0.1260357797145843,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619323730469,0.8164407014846802,0.2102278918027877,0.1477803289890289,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.260986328125,0.6617929339408875,0.1117842569947242,0.1069823279976844,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.6742629408836365,0.1177749782800674,0.5353569984436035,285.2619934082031,284.95001220703125,295.0546569824219,288.0245361328125,296.0516662597656,297.3336181640625,285.2642822265625,1.0,0.3044772148132324,1.0,1.0,0.0,1.0,-1.5196497440338137,1.5196478366851809,1.898296545732592e-06,1.1664599180221558,0.876740574836731,0.876740574836731,0.0,52.26749801635742,64.0,15037.6923828125,-0.0,335.3108825683594,1.0,283.1499938964844,284.59674072265625,291.048828125,292.11529541015625,293.1499938964844,293.1499938964844,283.1499938964844,17662.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5508867502212524,1.0,0.0,0.0,2.481539011001587,2.481550455093384,4.1089950286732346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.88232421875,0.0,487.0076904296875,1895.4371337890625,0.0,690.3034057617188,0.6175419092178345,1.0,0.0,3.0,1.0,0.0
