time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12211560,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762451171875,0.9990000128746032,0.4309388101100921,0.3549590706825256,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.699355959892273,0.1328246444463729,0.1268389672040939,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.8135204911231995,0.2108040750026703,0.1481904983520507,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747802734375,0.6601313948631287,0.1125366687774658,0.107698269188404,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748718261719,0.6715851426124573,0.1180926039814949,0.5368010997772217,285.2758178710937,284.95001220703125,295.0950012207031,288.0242614746094,296.0920715332031,297.3323059082031,285.27813720703125,1.0,0.307077407836914,1.0,1.0,0.0,1.0,-1.5296183824539185,1.5296164751052856,1.921574948937632e-06,1.1743639707565308,0.8790519833564758,0.8790519833564758,0.0,53.4853630065918,52.0,15176.7021484375,-0.0,343.3352966308594,1.0,283.1499938964844,284.60614013671875,291.04937744140625,292.1234436035156,293.1499938964844,293.1499938964844,283.1499938964844,17649.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5534389019012451,1.0,0.0,0.0,2.488221406936645,2.4882328510284424,4.131154298647745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.86474609375,0.0,490.39837646484375,1895.4371337890625,0.0,701.0827026367188,0.6190138459205627,1.0,0.0,3.0,1.0,0.0
12211620,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9990000128746032,0.4352745711803436,0.3517047464847564,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7048945426940918,0.1346800774335861,0.12851183116436,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8173869848251343,0.2120805978775024,0.1490322202444076,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.6654067039489746,0.1142107546329498,0.1092007458209991,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6752130389213562,0.1189169064164161,0.5400694608688354,285.294189453125,284.95001220703125,295.1751403808594,288.0246276855469,296.1722412109375,297.3389587402344,285.294921875,1.0,0.3065010011196136,1.0,1.0,0.0,1.0,-1.5344700813293457,1.534468173980713,1.9331148450874025e-06,1.1783435344696045,0.883787214756012,0.883787214756012,0.0,52.89928436279297,55.0,15338.53515625,-0.0,344.193115234375,1.0,283.1499938964844,284.6150207519531,291.05010986328125,292.1371154785156,293.1499938964844,293.1499938964844,283.1499938964844,17626.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586179494857788,1.0,0.0,0.0,2.5022010803222656,2.5022125244140625,4.177705363872519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.609375,0.0,497.57611083984375,1895.4371337890625,0.0,723.468017578125,0.6221011281013489,1.0,0.0,3.0,1.0,0.0
12211680,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9990000128746032,0.4352745711803436,0.3517047464847564,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7048945426940918,0.1346800774335861,0.12851183116436,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8173869848251343,0.2120805978775024,0.1490322202444076,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.6654067039489746,0.1142107546329498,0.1092007458209991,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6752130389213562,0.1189169064164161,0.5400694608688354,285.294189453125,284.95001220703125,295.1751403808594,288.0246276855469,296.1722412109375,297.3389587402344,285.294921875,1.0,0.3065010011196136,1.0,1.0,0.0,1.0,-1.5344700813293457,1.534468173980713,1.9331148450874025e-06,1.1783435344696045,0.883787214756012,0.883787214756012,0.0,52.89928436279297,55.0,15338.53515625,-0.0,344.193115234375,1.0,283.1499938964844,284.6150207519531,291.05010986328125,292.1371154785156,293.1499938964844,293.1499938964844,283.1499938964844,17626.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586179494857788,1.0,0.0,0.0,2.5022010803222656,2.5022125244140625,4.177705363872519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.609375,0.0,497.57611083984375,1895.4371337890625,0.0,723.468017578125,0.6221011281013489,1.0,0.0,3.0,1.0,0.0
12211740,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051452636719,0.9990000128746032,0.4405132830142975,0.3500332236289978,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.304443359375,0.7089616656303406,0.1363323628902435,0.1300142109394073,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3048400878906,0.819920539855957,0.2132149934768676,0.149789348244667,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.30426025390625,0.6693993210792542,0.115709900856018,0.1105616763234138,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043212890625,0.6779465675354004,0.1198007315397262,0.5436720848083496,285.30487060546875,284.95001220703125,295.2387084960937,288.0257873535156,296.23583984375,297.3565368652344,285.30633544921875,1.0,0.3073314130306244,1.0,1.0,0.0,1.0,-1.5411278009414673,1.541125774383545,1.948730414369493e-06,1.1835368871688845,0.8876502513885498,0.8876502513885498,0.0,52.67661285400391,55.0,15478.2470703125,-0.0,346.9053649902344,1.0,283.1499938964844,284.6208190917969,291.04754638671875,292.1422424316406,293.1499938964844,293.1499938964844,283.1499938964844,17614.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.562046229839325,1.0,0.0,0.0,2.5137434005737305,2.513754844665528,4.2163361513303254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.548828125,0.0,503.591796875,1895.4371337890625,0.0,738.6691284179688,0.6246616244316101,1.0,0.0,3.0,1.0,0.0
12211800,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.308837890625,0.9990000128746032,0.4418582022190094,0.3499598205089569,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30810546875,0.7097675800323486,0.1367676556110382,0.1304144263267517,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085021972656,0.8203220367431641,0.2135148793458938,0.1499920338392257,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.30792236328125,0.670218825340271,0.1161050051450729,0.1109250038862228,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3079528808594,0.678462564945221,0.1200504899024963,0.5447254180908203,285.3085632324219,284.95001220703125,295.2545166015625,288.02618408203125,296.25164794921875,297.36114501953125,285.3100891113281,1.0,0.3076667487621307,1.0,1.0,0.0,1.0,-1.5434635877609253,1.5434616804122925,1.954255367309088e-06,1.185383677482605,0.8886503577232361,0.8886503577232361,0.0,52.705936431884766,58.0,15519.8671875,-0.0,348.1431579589844,1.0,283.1499938964844,284.6229858398437,291.0470886230469,292.1438293457031,293.1499938964844,293.1499938964844,283.1499938964844,17611.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628119707107544,1.0,0.0,0.0,2.5166890621185303,2.516700506210327,4.2262234956069733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.1689453125,0.0,505.1344299316406,1895.4371337890625,0.0,742.10693359375,0.6253151893615723,1.0,0.0,3.0,1.0,0.0
12211860,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.4485686123371124,0.3508854806423187,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.7130362391471863,0.1390711665153503,0.1325484812259674,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.8215020895004272,0.2151110619306564,0.1510813981294632,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.673686683177948,0.1181934177875518,0.1128621026873588,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.6804683208465576,0.1214398443698883,0.5507261753082275,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,296.33038330078125,297.3831787109375,285.3313293457031,1.0,0.3100450932979584,1.0,1.0,0.0,1.0,-1.5579721927642822,1.55797016620636,1.988812527997652e-06,1.1968683004379272,0.8938458561897278,0.8938458561897278,0.0,53.176979064941406,61.0,15753.064453125,0.0,356.66729736328125,1.0,283.1499938964844,284.6358947753906,291.0478210449219,292.1560974121094,293.1499938964844,293.1499938964844,283.1499938964844,17595.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665384531021118,1.0,0.0,0.0,2.531788110733032,2.531799554824829,4.277086418369436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.17822265625,0.0,513.0947265625,1895.4371337890625,0.0,759.0589599609375,0.6286671757698059,1.0,0.0,3.0,1.0,0.0
12211920,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.4485686123371124,0.3508854806423187,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.7130362391471863,0.1390711665153503,0.1325484812259674,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.8215020895004272,0.2151110619306564,0.1510813981294632,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.673686683177948,0.1181934177875518,0.1128621026873588,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.6804683208465576,0.1214398443698883,0.5507261753082275,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,296.33038330078125,297.3831787109375,285.3313293457031,1.0,0.3100450932979584,1.0,1.0,0.0,1.0,-1.5579721927642822,1.55797016620636,1.988812527997652e-06,1.1968683004379272,0.8938458561897278,0.8938458561897278,0.0,53.176979064941406,61.0,15753.064453125,0.0,356.66729736328125,1.0,283.1499938964844,284.6358947753906,291.0478210449219,292.1560974121094,293.1499938964844,293.1499938964844,283.1499938964844,17595.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665384531021118,1.0,0.0,0.0,2.531788110733032,2.531799554824829,4.277086418369436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.17822265625,0.0,513.0947265625,1895.4371337890625,0.0,759.0589599609375,0.6286671757698059,1.0,0.0,3.0,1.0,0.0
12211980,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9990000128746032,0.4551067352294922,0.3536616265773773,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.7152941823005676,0.1415711790323257,0.1348876059055328,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35400390625,0.8215232491493225,0.2168583273887634,0.1522892713546753,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.6762439012527466,0.1204534471035003,0.1149813681840896,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.6816115975379944,0.1230179667472839,0.5577110052108765,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,296.40838623046875,297.4024963378906,285.356201171875,1.0,0.3134205937385559,1.0,1.0,0.0,1.0,-1.5764914751052856,1.5764894485473633,2.0334998680482386e-06,1.2115379571914673,0.8993951678276062,0.8993951678276062,0.0,54.11721420288086,64.0,16022.5927734375,0.0,368.6546630859375,1.0,283.1499938964844,284.6517639160156,291.05352783203125,292.1756896972656,293.1499938964844,293.1499938964844,283.1499938964844,17577.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706673264503479,1.0,0.0,0.0,2.54752516746521,2.547536849975586,4.330422598286532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.10009765625,0.0,521.4846801757812,1895.4371337890625,0.0,778.2796020507812,0.6321637630462646,1.0,0.0,3.0,1.0,0.0
12212040,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9990000128746032,0.4551067352294922,0.3536616265773773,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.7152941823005676,0.1415711790323257,0.1348876059055328,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35400390625,0.8215232491493225,0.2168583273887634,0.1522892713546753,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.6762439012527466,0.1204534471035003,0.1149813681840896,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.6816115975379944,0.1230179667472839,0.5577110052108765,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,296.40838623046875,297.4024963378906,285.356201171875,1.0,0.3134205937385559,1.0,1.0,0.0,1.0,-1.5764914751052856,1.5764894485473633,2.0334998680482386e-06,1.2115379571914673,0.8993951678276062,0.8993951678276062,0.0,54.11721420288086,64.0,16022.5927734375,0.0,368.6546630859375,1.0,283.1499938964844,284.6517639160156,291.05352783203125,292.1756896972656,293.1499938964844,293.1499938964844,283.1499938964844,17577.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706673264503479,1.0,0.0,0.0,2.54752516746521,2.547536849975586,4.330422598286532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.10009765625,0.0,521.4846801757812,1895.4371337890625,0.0,778.2796020507812,0.6321637630462646,1.0,0.0,3.0,1.0,0.0
12212100,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.367919921875,0.9990000128746032,0.4582847058773041,0.355632871389389,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36688232421875,0.7161304950714111,0.1428902447223663,0.1361286044120788,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.367431640625,0.8211820125579834,0.2177852243185043,0.1529346704483032,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666076660156,0.6772388815879822,0.1216427236795425,0.1161033511161804,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666687011719,0.6819062829017639,0.1238648071885109,0.5615015625953674,285.3675231933594,284.95001220703125,295.44989013671875,288.03497314453125,296.4471435546875,297.41094970703125,285.3697509765625,1.0,0.3154229521751404,1.0,1.0,0.0,1.0,-1.587019920349121,1.5870177745819092,2.0591883185261395e-06,1.21987783908844,0.9023134112358092,0.9023134112358092,0.0,54.738861083984375,64.0,16169.048828125,0.0,375.81390380859375,1.0,283.1499938964844,284.6606140136719,291.0577087402344,292.187744140625,293.1499938964844,293.1499938964844,283.1499938964844,17568.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5730298161506653,1.0,0.0,0.0,2.5556440353393555,2.5556557178497314,4.358068395049486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.435546875,0.0,525.8507690429688,1895.4371337890625,0.0,789.487548828125,0.6339688897132874,1.0,0.0,3.0,1.0,0.0
12212160,297.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.9990000128746032,0.4613994359970093,0.3579364717006683,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3809814453125,0.7168117761611938,0.1442531794309616,0.137414664030075,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38153076171875,0.8206490278244019,0.2187460362911224,0.1536061614751815,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807067871094,0.6780776381492615,0.1228692233562469,0.1172641366720199,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807373046875,0.6820461750030518,0.1247455105185508,0.5654645562171936,285.3816223144531,284.95001220703125,295.4884338378906,288.0375671386719,296.4857482910156,297.4185791015625,285.3839416503906,1.0,0.3176067173480987,1.0,1.0,0.0,1.0,-1.5982863903045654,1.598284363746643,2.086904260067968e-06,1.2288010120391846,0.9053322672843932,0.9053322672843932,0.0,55.44961929321289,67.0,16322.41015625,0.0,383.69049072265625,1.0,283.1499938964844,284.6699523925781,291.0623474121094,292.2008972167969,293.1499938964844,293.1499938964844,283.1499938964844,17559.025390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756130218505859,1.0,0.0,0.0,2.563934087753296,2.563945770263672,4.386387786325941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.22509765625,0.0,530.3357543945312,1895.4371337890625,0.0,801.9199829101562,0.6388129591941833,1.0,0.0,3.0,1.0,0.0
12212220,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919677734375,0.9990000128746032,0.4648981094360351,0.360960841178894,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.7174336910247803,0.1458732038736343,0.1389504224061966,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39166259765625,0.8198277950286865,0.2198865115642547,0.1544098705053329,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3911437988281,0.6788758635520935,0.1243241876363754,0.1186478286981582,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.6820391416549683,0.1257959604263305,0.5702260732650757,285.3917236328125,284.95001220703125,295.53271484375,288.0408630371094,296.5300598144531,297.4263000488281,285.39324951171875,1.0,0.3203268051147461,1.0,1.0,0.0,1.0,-1.612102746963501,1.612100601196289,2.121211082339869e-06,1.239740967750549,0.9088292717933656,0.9088292717933656,0.0,56.37074661254883,67.0,16527.556640625,0.0,393.6179504394531,1.0,283.1499938964844,284.6701965332031,291.069091796875,292.219482421875,293.1499938964844,293.1499938964844,283.1499938964844,17876.484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5790110230445862,1.0,0.0,0.0,2.5974321365356445,2.5974442958831787,4.501754062857799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.33984375,0.0,550.6266479492188,1895.4371337890625,0.0,818.5589599609375,0.6442242860794067,1.0,0.0,3.0,1.0,0.0
12212280,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009094238281,0.9990000128746032,0.46739462018013,0.3634103238582611,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4001159667969,0.7177847027778625,0.147090807557106,0.1401072591543197,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005432128906,0.8190916180610657,0.2207410931587219,0.1550135612487793,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.6793504357337952,0.1254156678915023,0.1196883767843246,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999328613281,0.6819230914115906,0.1265861243009567,0.5738210678100586,285.4006042480469,284.95001220703125,295.5650329589844,288.04351806640625,296.5624084472656,297.4312438964844,285.4024353027344,1.0,0.3224441111087799,1.0,1.0,0.0,1.0,-1.6227221488952637,1.6227200031280518,2.147817895092885e-06,1.2481470108032229,0.9114646911621094,0.9114646911621094,0.0,57.11122894287109,70.0,16672.466796875,0.0,401.439208984375,1.0,283.1499938964844,284.6739196777344,291.07379150390625,292.2325134277344,293.1499938964844,293.1499938964844,283.1499938964844,17990.13671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5816951394081116,1.0,0.0,0.0,2.61338472366333,2.613397121429444,4.557221018330893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.7529296875,0.0,560.263427734375,1895.4371337890625,0.0,831.9346923828125,0.6509418487548828,1.0,0.0,3.0,1.0,0.0
12212340,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.9990000128746032,0.4730691313743591,0.3698406219482422,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41436767578125,0.7183474898338318,0.1500599086284637,0.1429369449615478,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.8170048594474792,0.2228156924247741,0.1564856767654419,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6801832914352417,0.1280696094036102,0.1222271472215652,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.681361198425293,0.128511294722557,0.5826222896575928,285.4147644042969,284.95001220703125,295.6409912109375,288.05047607421875,296.638427734375,297.44061279296875,285.4162902832031,1.0,0.3277953267097473,1.0,1.0,0.0,1.0,-1.6492209434509275,1.6492186784744265,2.2151116354507394e-06,1.269111156463623,0.9177499413490297,0.9177499413490297,0.0,59.05138397216797,73.0,17051.353515625,0.0,421.6068115234375,1.0,283.1499938964844,284.6710205078125,291.0853881835937,292.2663879394531,293.1499938964844,293.1499938964844,283.1499938964844,18641.25390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.588725209236145,1.0,0.0,0.0,2.6787116527557373,2.678724527359009,4.787902412317635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.5869140625,0.0,601.9122314453125,1895.4371337890625,0.0,867.9556884765625,0.6668903231620789,1.0,0.0,3.0,1.0,0.0
12212400,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.9990000128746032,0.4730691313743591,0.3698406219482422,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41436767578125,0.7183474898338318,0.1500599086284637,0.1429369449615478,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.8170048594474792,0.2228156924247741,0.1564856767654419,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6801832914352417,0.1280696094036102,0.1222271472215652,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.681361198425293,0.128511294722557,0.5826222896575928,285.4147644042969,284.95001220703125,295.6409912109375,288.05047607421875,296.638427734375,297.44061279296875,285.4162902832031,1.0,0.3277953267097473,1.0,1.0,0.0,1.0,-1.6492209434509275,1.6492186784744265,2.2151116354507394e-06,1.269111156463623,0.9177499413490297,0.9177499413490297,0.0,59.05138397216797,73.0,17051.353515625,0.0,421.6068115234375,1.0,283.1499938964844,284.6710205078125,291.0853881835937,292.2663879394531,293.1499938964844,293.1499938964844,283.1499938964844,18641.25390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.588725209236145,1.0,0.0,0.0,2.6787116527557373,2.678724527359009,4.787902412317635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.5869140625,0.0,601.9122314453125,1895.4371337890625,0.0,867.9556884765625,0.6668903231620789,1.0,0.0,3.0,1.0,0.0
12212460,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9990000128746032,0.4784463942050934,0.3769914209842682,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.7186460494995117,0.1531511694192886,0.1458909511566162,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.8145590424537659,0.2249653041362762,0.1580156534910202,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6807200312614441,0.1308211386203766,0.1248672679066658,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6805084943771362,0.1305106878280639,0.5917987823486328,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,296.7138061523437,297.4472045898437,285.4277038574219,1.0,0.3335491418838501,1.0,1.0,0.0,1.0,-1.6773762702941897,1.677374005317688,2.2880192318552872e-06,1.291365623474121,0.9241703152656556,0.9241703152656556,0.0,61.22210693359375,76.0,17452.498046875,0.0,443.9749755859375,1.0,283.1499938964844,284.66424560546875,291.0963439941406,292.3009948730469,293.1499938964844,293.1499938964844,283.1499938964844,19442.716796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963584780693054,1.0,0.0,0.0,2.754394769668579,2.754408121109009,5.062274226474983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.29345703125,0.0,652.8794555664062,1895.4371337890625,0.0,908.7264404296876,0.6853207945823669,1.0,0.0,3.0,1.0,0.0
12212520,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9990000128746032,0.4784463942050934,0.3769914209842682,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.7186460494995117,0.1531511694192886,0.1458909511566162,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.8145590424537659,0.2249653041362762,0.1580156534910202,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6807200312614441,0.1308211386203766,0.1248672679066658,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6805084943771362,0.1305106878280639,0.5917987823486328,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,296.7138061523437,297.4472045898437,285.4277038574219,1.0,0.3335491418838501,1.0,1.0,0.0,1.0,-1.6773762702941897,1.677374005317688,2.2880192318552872e-06,1.291365623474121,0.9241703152656556,0.9241703152656556,0.0,61.22210693359375,76.0,17452.498046875,0.0,443.9749755859375,1.0,283.1499938964844,284.66424560546875,291.0963439941406,292.3009948730469,293.1499938964844,293.1499938964844,283.1499938964844,19442.716796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963584780693054,1.0,0.0,0.0,2.754394769668579,2.754408121109009,5.062274226474983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.29345703125,0.0,652.8794555664062,1895.4371337890625,0.0,908.7264404296876,0.6853207945823669,1.0,0.0,3.0,1.0,0.0
12212580,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.483564555644989,0.3846505284309387,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.7188111543655396,0.1563599854707718,0.148962527513504,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8119062185287476,0.2271917462348938,0.1596027761697769,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.681094765663147,0.1336653232574463,0.1276015192270279,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6795077323913574,0.1325820088386535,0.6013254523277283,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,296.78857421875,297.4516296386719,285.4381103515625,1.0,0.3396146893501282,1.0,1.0,0.0,1.0,-1.7068859338760376,1.7068835496902466,2.365986347285798e-06,1.314665913581848,0.930721640586853,0.930721640586853,0.0,63.57972717285156,79.0,17871.2578125,0.0,468.3724060058594,1.0,283.1499938964844,284.6557312011719,291.1069030761719,292.33612060546875,293.1499938964844,293.1499938964844,283.1499938964844,20347.01953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043117046356201,1.0,0.0,0.0,2.8366641998291016,2.836678504943848,5.369195150706219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.78466796875,0.0,711.5498046875,1895.4371337890625,0.0,953.0740966796876,0.7053206562995911,1.0,0.0,3.0,1.0,0.0
12212640,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.483564555644989,0.3846505284309387,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.7188111543655396,0.1563599854707718,0.148962527513504,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8119062185287476,0.2271917462348938,0.1596027761697769,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.681094765663147,0.1336653232574463,0.1276015192270279,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6795077323913574,0.1325820088386535,0.6013254523277283,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,296.78857421875,297.4516296386719,285.4381103515625,1.0,0.3396146893501282,1.0,1.0,0.0,1.0,-1.7068859338760376,1.7068835496902466,2.365986347285798e-06,1.314665913581848,0.930721640586853,0.930721640586853,0.0,63.57972717285156,79.0,17871.2578125,0.0,468.3724060058594,1.0,283.1499938964844,284.6557312011719,291.1069030761719,292.33612060546875,293.1499938964844,293.1499938964844,283.1499938964844,20347.01953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043117046356201,1.0,0.0,0.0,2.8366641998291016,2.836678504943848,5.369195150706219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.78466796875,0.0,711.5498046875,1895.4371337890625,0.0,953.0740966796876,0.7053206562995911,1.0,0.0,3.0,1.0,0.0
12212700,297.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.9990000128746032,0.4860398173332214,0.3886121809482574,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402160644531,0.7188791632652283,0.1580082774162292,0.1505415886640548,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403381347656,0.8105435967445374,0.2283352017402649,0.1604188531637191,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6812585592269897,0.1351213753223419,0.1290029436349868,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6789920330047607,0.1336452364921569,0.6062207818031311,285.4403991699219,284.95001220703125,295.828125,288.0721740722656,296.8257141113281,297.45318603515625,285.4411926269531,1.0,0.3427411019802093,1.0,1.0,0.0,1.0,-1.7220782041549685,1.7220758199691772,2.406743988103699e-06,1.3266513347625732,0.93402898311615,0.93402898311615,0.0,64.81632232666016,79.0,18093.8125,0.0,481.2906494140625,1.0,283.1499938964844,284.64813232421875,291.1124572753906,292.354736328125,293.1499938964844,293.1499938964844,283.1499938964844,20944.12109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6083738207817078,1.0,0.0,0.0,2.887502908706665,2.8875176906585693,5.563373406403116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.505859375,0.0,749.6755981445312,1895.4371337890625,0.0,976.4216918945312,0.7148978114128113,1.0,0.0,3.0,1.0,0.0
12212760,297.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.9990000128746032,0.488464206457138,0.3926396071910858,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468078613281,0.7189496159553528,0.1596861481666565,0.1521486788988113,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4470520019531,0.8091687560081482,0.2294986397027969,0.1612485200166702,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.6814176440238953,0.1365991383790969,0.1304254978895187,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.6784788966178894,0.1347267925739288,0.6111996173858643,285.4471130371094,284.95001220703125,295.8651123046875,288.07720947265625,296.8627319335937,297.4544372558594,285.4483947753906,1.0,0.3459196388721466,1.0,1.0,0.0,1.0,-1.7375253438949585,1.737522840499878,2.448615305183921e-06,1.3388307094573977,0.9374093413352966,0.9374093413352966,0.0,66.0865249633789,82.0,18304.330078125,0.0,494.6693115234375,1.0,283.1499938964844,284.6466979980469,291.1175842285156,292.3720397949219,293.1499938964844,293.1499938964844,283.1499938964844,21321.037109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6124222874641418,1.0,0.0,0.0,2.922938108444214,2.9229531288146973,5.700757697013614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.0830078125,0.0,776.7750244140625,1895.4371337890625,0.0,1000.1455078125,0.7262659072875977,1.0,0.0,3.0,1.0,0.0
12212820,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.9990000128746032,0.4931834638118744,0.4008147120475769,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.7191465497016907,0.1631323993206024,0.1554506868124008,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.8064393401145935,0.2318882197141647,0.1629537791013717,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6817695498466492,0.1396193504333496,0.1333345472812652,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.6775135397911072,0.1369473040103912,0.6214249134063721,285.45782470703125,284.95001220703125,295.9386291503906,288.0879211425781,296.9363098144531,297.45611572265625,285.4591064453125,1.0,0.3524068593978882,1.0,1.0,0.0,1.0,-1.769123077392578,1.7691205739974976,2.5356121113873087e-06,1.3637210130691528,0.9442417621612548,0.9442417621612548,0.0,68.71070098876953,70.0,18749.453125,0.0,522.7672119140625,1.0,283.1499938964844,284.63800048828125,291.1287841796875,292.4091186523437,293.1499938964844,293.1499938964844,283.1499938964844,22341.720703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206210851669312,1.0,0.0,0.0,3.01148009300232,3.011496067047119,6.051364493941946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.2353515625,0.0,847.731689453125,1895.4371337890625,0.0,1049.5513916015625,0.7477379441261292,1.0,0.0,3.0,1.0,0.0
12212880,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.9990000128746032,0.4931834638118744,0.4008147120475769,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.7191465497016907,0.1631323993206024,0.1554506868124008,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.8064393401145935,0.2318882197141647,0.1629537791013717,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6817695498466492,0.1396193504333496,0.1333345472812652,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.6775135397911072,0.1369473040103912,0.6214249134063721,285.45782470703125,284.95001220703125,295.9386291503906,288.0879211425781,296.9363098144531,297.45611572265625,285.4591064453125,1.0,0.3524068593978882,1.0,1.0,0.0,1.0,-1.769123077392578,1.7691205739974976,2.5356121113873087e-06,1.3637210130691528,0.9442417621612548,0.9442417621612548,0.0,68.71070098876953,70.0,18749.453125,0.0,522.7672119140625,1.0,283.1499938964844,284.63800048828125,291.1287841796875,292.4091186523437,293.1499938964844,293.1499938964844,283.1499938964844,22341.720703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206210851669312,1.0,0.0,0.0,3.01148009300232,3.011496067047119,6.051364493941946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.2353515625,0.0,847.731689453125,1895.4371337890625,0.0,1049.5513916015625,0.7477379441261292,1.0,0.0,3.0,1.0,0.0
12212940,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.9990000128746032,0.4982934594154358,0.3975598812103271,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.7251521348953247,0.1662445813417434,0.1583416908979416,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.8110402226448059,0.2340332567691803,0.1644198149442672,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.6883293986320496,0.1423330754041671,0.135855883359909,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.682878315448761,0.1389577388763427,0.6302173137664795,285.4594116210937,284.95001220703125,296.0028381347656,288.0980224609375,297.0005798339844,297.4626770019531,285.4594421386719,1.0,0.3533577919006347,1.0,1.0,0.0,1.0,-1.784044861793518,1.784042239189148,2.5775439098651987e-06,1.375633716583252,0.9502410888671876,0.9502410888671876,0.0,68.28240966796875,70.0,19036.9921875,0.0,531.27587890625,1.0,283.1499938964844,284.6221923828125,291.137939453125,292.4388122558594,293.1499938964844,293.1499938964844,283.1499938964844,23307.140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627708911895752,1.0,0.0,0.0,3.092810869216919,3.092827796936035,6.382635433510586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.486328125,0.0,916.6539916992188,1895.4371337890625,0.0,1093.694091796875,0.7645002603530884,1.0,0.0,3.0,1.0,0.0
12213000,297.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.9990000128746032,0.4991889297962188,0.3963766694068908,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.7263773083686829,0.1666750609874725,0.1587342023849487,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.8121431469917297,0.2343285083770752,0.1646161824464798,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.6896763443946838,0.1427078247070312,0.136196568608284,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.6840628385543823,0.1392395347356796,0.6314082145690918,285.4593505859375,284.95001220703125,296.0115661621094,288.0994567871094,297.0093078613281,297.4648132324219,285.4593505859375,1.0,0.3532179892063141,1.0,1.0,0.0,1.0,-1.7851711511611938,1.7851685285568235,2.580724867584649e-06,1.3765320777893066,0.951055347919464,0.951055347919464,0.0,68.02998352050781,73.0,19065.1640625,0.0,531.2538452148438,1.0,283.1499938964844,284.62042236328125,291.13873291015625,292.4417419433594,293.1499938964844,293.1499938964844,283.1499938964844,23398.140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628595232963562,1.0,0.0,0.0,3.101100206375122,3.1011171340942383,6.416894962057995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.98193359375,0.0,923.8275146484376,1895.4371337890625,0.0,1099.3056640625,0.7694543600082397,1.0,0.0,3.0,1.0,0.0
12213060,297.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.5072057247161865,0.3938547670841217,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.732591986656189,0.1703443527221679,0.1621432453393936,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.8165141344070435,0.2368358224630355,0.1663308143615722,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6965652108192444,0.1458990424871444,0.1391614973545074,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6897380352020264,0.1416981667280197,0.6421086192131042,285.4584045410156,284.95001220703125,296.083984375,288.11181640625,297.0817565917969,297.4867553710937,285.4591064453125,1.0,0.3557683825492859,1.0,1.0,0.0,1.0,-1.804694890975952,1.804692268371582,2.63581773651822e-06,1.3917880058288574,0.9578060507774352,0.9578060507774352,0.0,67.88259887695312,76.0,19397.94140625,0.0,543.8405151367188,1.0,283.1499938964844,284.6034240722656,291.1448974609375,292.466552734375,293.1499938964844,293.1499938964844,283.1499938964844,24479.939453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352272033691406,1.0,0.0,0.0,3.1907191276550293,3.190737009048462,6.79313870932674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.57275390625,0.0,1004.3604125976562,1895.4371337890625,0.0,1141.923828125,0.7911638617515564,1.0,0.0,3.0,1.0,0.0
12213120,297.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.5072057247161865,0.3938547670841217,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.732591986656189,0.1703443527221679,0.1621432453393936,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.8165141344070435,0.2368358224630355,0.1663308143615722,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6965652108192444,0.1458990424871444,0.1391614973545074,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6897380352020264,0.1416981667280197,0.6421086192131042,285.4584045410156,284.95001220703125,296.083984375,288.11181640625,297.0817565917969,297.4867553710937,285.4591064453125,1.0,0.3557683825492859,1.0,1.0,0.0,1.0,-1.804694890975952,1.804692268371582,2.63581773651822e-06,1.3917880058288574,0.9578060507774352,0.9578060507774352,0.0,67.88259887695312,76.0,19397.94140625,0.0,543.8405151367188,1.0,283.1499938964844,284.6034240722656,291.1448974609375,292.466552734375,293.1499938964844,293.1499938964844,283.1499938964844,24479.939453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352272033691406,1.0,0.0,0.0,3.1907191276550293,3.190737009048462,6.79313870932674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.57275390625,0.0,1004.3604125976562,1895.4371337890625,0.0,1141.923828125,0.7911638617515564,1.0,0.0,3.0,1.0,0.0
12213180,297.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.9990000128746032,0.5152091383934021,0.3940973281860351,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.737389862537384,0.1741473376750946,0.1657049357891082,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8191210031509399,0.2394289672374725,0.1681223660707473,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7018622756004333,0.1491966098546981,0.1422541588544845,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.6939763426780701,0.1443046629428863,0.6536497473716736,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,297.1536560058594,297.50714111328125,285.46453857421875,1.0,0.3594502508640289,1.0,1.0,0.0,1.0,-1.828983187675476,1.828980565071106,2.705432507354999e-06,1.4108449220657349,0.9646747708320618,0.9646747708320618,0.0,68.50102996826172,79.0,19779.083984375,0.0,562.3095092773438,1.0,283.1499938964844,284.5914306640625,291.1552124023437,292.4972229003906,293.1499938964844,293.1499938964844,283.1499938964844,25572.775390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412349343299866,1.0,0.0,0.0,3.279954671859741,3.279973268508911,7.178421697062731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.86328125,0.0,1089.0194091796875,1895.4371337890625,0.0,1181.4742431640625,0.8127664923667908,1.0,0.0,3.0,1.0,0.0
12213240,297.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.9990000128746032,0.5152091383934021,0.3940973281860351,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.737389862537384,0.1741473376750946,0.1657049357891082,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8191210031509399,0.2394289672374725,0.1681223660707473,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7018622756004333,0.1491966098546981,0.1422541588544845,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.6939763426780701,0.1443046629428863,0.6536497473716736,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,297.1536560058594,297.50714111328125,285.46453857421875,1.0,0.3594502508640289,1.0,1.0,0.0,1.0,-1.828983187675476,1.828980565071106,2.705432507354999e-06,1.4108449220657349,0.9646747708320618,0.9646747708320618,0.0,68.50102996826172,79.0,19779.083984375,0.0,562.3095092773438,1.0,283.1499938964844,284.5914306640625,291.1552124023437,292.4972229003906,293.1499938964844,293.1499938964844,283.1499938964844,25572.775390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412349343299866,1.0,0.0,0.0,3.279954671859741,3.279973268508911,7.178421697062731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.86328125,0.0,1089.0194091796875,1895.4371337890625,0.0,1181.4742431640625,0.8127664923667908,1.0,0.0,3.0,1.0,0.0
12213300,297.622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662475585937,0.9990000128746032,0.5191192626953125,0.3949405252933502,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.7394270896911621,0.1760979890823364,0.1675395220518112,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46612548828125,0.8199822306632996,0.2407597601413726,0.1690470427274704,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.7040916681289673,0.1508840024471283,0.1438443064689636,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.6957098841667175,0.1456499248743057,0.6596580147743225,285.4661560058594,284.95001220703125,296.19158935546875,288.1317138671875,297.1894226074219,297.5160522460937,285.46685791015625,1.0,0.3616432249546051,1.0,1.0,0.0,1.0,-1.842431902885437,1.842429161071777,2.74443573289318e-06,1.4213920831680298,0.968142569065094,0.968142569065094,0.0,69.01306915283203,79.0,19988.8828125,0.0,573.2490234375,1.0,283.1499938964844,284.58404541015625,291.1624755859375,292.5159912109375,293.1499938964844,293.1499938964844,283.1499938964844,26247.58984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644322395324707,1.0,0.0,0.0,3.332326889038086,3.332346200942993,7.409493605337047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.73193359375,0.0,1141.0098876953125,1895.4371337890625,0.0,1202.1402587890625,0.822665810585022,1.0,0.0,3.0,1.0,0.0
12213360,297.6313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725036621094,0.9990000128746032,0.5229562520980835,0.3961950838565826,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721069335937,0.7412567734718323,0.178080216050148,0.1694073379039764,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722900390625,0.8205956816673279,0.2421132326126098,0.1699893176555633,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47198486328125,0.7060800194740295,0.1525960117578506,0.1454611867666244,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4719543457031,0.6972154378890991,0.1470178514719009,0.665790855884552,285.47235107421875,284.95001220703125,296.22723388671875,288.1387023925781,297.2250671386719,297.5240173339844,285.4734802246094,1.0,0.3640352785587311,1.0,1.0,0.0,1.0,-1.8566175699234009,1.856614708900452,2.7859275633090874e-06,1.4325129985809326,0.9716856479644777,0.9716856479644777,0.0,69.64226531982422,82.0,20192.966796875,0.0,585.2191772460938,1.0,283.1499938964844,284.58270263671875,291.1701965332031,292.53497314453125,293.1499938964844,293.1499938964844,283.1499938964844,26671.5703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647509753704071,1.0,0.0,0.0,3.3685405254364014,3.368560314178467,7.57141151552787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.068359375,0.0,1177.5819091796875,1895.4371337890625,0.0,1223.7135009765625,0.8341990113258362,1.0,0.0,3.0,1.0,0.0
