time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12213420,297.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5304179191589355,0.3997192978858948,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.7444105744361877,0.1821355372667312,0.1732399612665176,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.821235179901123,0.2448878288269043,0.1719289720058441,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.7094634771347046,0.1560905575752258,0.148772656917572,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6996640563011169,0.149812251329422,0.678382158279419,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,297.2959899902344,297.5372619628906,285.4851379394531,1.0,0.3693194985389709,1.0,1.0,0.0,1.0,-1.886875033378601,1.886872172355652,2.875624204534688e-06,1.4562174081802368,0.9788684248924256,0.9788684248924256,0.0,71.19824981689453,85.0,20633.4375,0.0,611.97021484375,1.0,283.1499938964844,284.5766296386719,291.1875915527344,292.5774230957031,293.1499938964844,293.1499938964844,283.1499938964844,27773.84765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544052958488464,1.0,0.0,0.0,3.456409215927124,3.456429958343506,7.971565310072037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.36767578125,0.0,1269.9814453125,1895.4371337890625,0.0,1271.1973876953125,0.8554452657699585,1.0,0.0,3.0,1.0,0.0
12213480,297.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5304179191589355,0.3997192978858948,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.7444105744361877,0.1821355372667312,0.1732399612665176,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.821235179901123,0.2448878288269043,0.1719289720058441,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.7094634771347046,0.1560905575752258,0.148772656917572,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6996640563011169,0.149812251329422,0.678382158279419,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,297.2959899902344,297.5372619628906,285.4851379394531,1.0,0.3693194985389709,1.0,1.0,0.0,1.0,-1.886875033378601,1.886872172355652,2.875624204534688e-06,1.4562174081802368,0.9788684248924256,0.9788684248924256,0.0,71.19824981689453,85.0,20633.4375,0.0,611.97021484375,1.0,283.1499938964844,284.5766296386719,291.1875915527344,292.5774230957031,293.1499938964844,293.1499938964844,283.1499938964844,27773.84765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544052958488464,1.0,0.0,0.0,3.456409215927124,3.456429958343506,7.971565310072037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.36767578125,0.0,1269.9814453125,1895.4371337890625,0.0,1271.1973876953125,0.8554452657699585,1.0,0.0,3.0,1.0,0.0
12213540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.489501953125,0.9990000128746032,0.5341659188270569,0.4019774496555328,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891357421875,0.7458229660987854,0.1842748075723648,0.1752668470144271,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892883300781,0.8213213086128235,0.2463549822568893,0.1729583144187927,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4890441894531,0.7109349966049194,0.1579299420118332,0.1505206078290939,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.489013671875,0.700685977935791,0.1512820273637771,0.6850307583808899,285.4893493652344,284.95001220703125,296.33447265625,288.160888671875,297.3324279785156,297.5428466796875,285.4903869628906,1.0,0.3722675144672394,1.0,1.0,0.0,1.0,-1.9033386707305908,1.9033358097076416,2.925110720752855e-06,1.4691061973571775,0.9826356768608092,0.9826356768608092,0.0,72.13484954833984,85.0,20875.619140625,0.0,627.1336669921875,1.0,283.1499938964844,284.57183837890625,291.1970520019531,292.6010131835937,293.1499938964844,293.1499938964844,283.1499938964844,28469.810546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582249999046326,1.0,0.0,0.0,3.5092415809631348,3.509262800216675,8.217123195208842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.54248046875,0.0,1327.9644775390625,1895.4371337890625,0.0,1297.9688720703125,0.8654314875602722,1.0,0.0,3.0,1.0,0.0
12213600,297.65399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.9990000128746032,0.5376207232475281,0.4043194353580475,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.497314453125,0.7470365166664124,0.186307281255722,0.1771940886974334,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975280761719,0.8212806582450867,0.2477511912584304,0.1739384233951568,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971618652344,0.712173581123352,0.1596750169992447,0.1521805226802826,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49713134765625,0.7015197277069092,0.1526750773191452,0.6913406848907471,285.49761962890625,284.95001220703125,296.36846923828125,288.1682434082031,297.3664245605469,297.54736328125,285.4989929199219,1.0,0.3751448690891266,1.0,1.0,0.0,1.0,-1.919212222099304,1.9192092418670648,2.973274376927293e-06,1.4815268516540527,0.9862510561943054,0.9862510561943054,0.0,73.08407592773438,88.0,21095.576171875,0.0,642.1220703125,1.0,283.1499938964844,284.5726318359375,291.2055358886719,292.62225341796875,293.1499938964844,293.1499938964844,283.1499938964844,28876.880859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618955135345459,1.0,0.0,0.0,3.543456792831421,3.543478488922119,8.378139000342344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.0654296875,0.0,1366.09228515625,1895.4371337890625,0.0,1324.0018310546875,0.8764813542366028,1.0,0.0,3.0,1.0,0.0
12213660,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50421142578125,0.9990000128746032,0.5412508249282837,0.4070153832435608,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5038146972656,0.7482399940490723,0.1885042041540146,0.1792802661657333,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5039978027344,0.8211397528648376,0.2492628395557403,0.1750021427869796,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50372314453125,0.7133798003196716,0.1615587621927261,0.1539751887321472,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5036926269531,0.7023060917854309,0.1541773825883865,0.6981586813926697,285.5040588378906,284.95001220703125,296.4046325683594,288.1762390136719,297.4026184082031,297.551513671875,285.50518798828125,1.0,0.3783205151557922,1.0,1.0,0.0,1.0,-1.9365739822387693,1.9365710020065308,3.026458216481842e-06,1.4951050281524658,0.990128755569458,0.990128755569458,0.0,74.1627426147461,88.0,21347.36328125,0.0,658.8983764648438,1.0,283.1499938964844,284.56884765625,291.21490478515625,292.6464538574219,293.1499938964844,293.1499938964844,283.1499938964844,29574.56640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659547090530396,1.0,0.0,0.0,3.59585952758789,3.595881700515747,8.627772558611468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.8046875,0.0,1426.4014892578125,1895.4371337890625,0.0,1353.1357421875,0.8863559365272522,1.0,0.0,3.0,1.0,0.0
12213720,297.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133056640625,0.9990000128746032,0.5446054339408875,0.4097042977809906,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127868652344,0.7492927312850952,0.1905895471572876,0.1812613308429718,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51300048828125,0.8209287524223328,0.2507000565528869,0.1760136038064956,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.714417576789856,0.1633444428443908,0.1556773483753204,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126037597656,0.7029582858085632,0.1555999964475631,0.7046195268630981,285.5130920410156,284.95001220703125,296.4384155273437,288.1838684082031,297.4364318847656,297.55487060546875,285.5145568847656,1.0,0.3813841640949249,1.0,1.0,0.0,1.0,-1.9531989097595213,1.9531959295272827,3.0778764994465746e-06,1.5081003904342651,0.9938520193099976,0.9938520193099976,0.0,75.22999572753906,91.0,21575.69140625,0.0,675.3247680664062,1.0,283.1499938964844,284.57037353515625,291.2232360839844,292.66815185546875,293.1499938964844,293.1499938964844,283.1499938964844,29980.232421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698037981987,1.0,0.0,0.0,3.629702091217041,3.6297249794006334,8.790938750280475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.81396484375,0.0,1465.9127197265625,1895.4371337890625,0.0,1381.0892333984375,0.8973125219345093,1.0,0.0,3.0,1.0,0.0
12213780,297.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9990000128746032,0.5514130592346191,0.415639579296112,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.751308798789978,0.1949779093265533,0.1854351162910461,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8203343749046326,0.253731220960617,0.1781508028507232,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7163622975349426,0.1670949608087539,0.1592572480440139,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.704125165939331,0.1585843563079834,0.7181940674781799,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,297.5059509277344,297.5604248046875,285.531494140625,1.0,0.3879379332065582,1.0,1.0,0.0,1.0,-1.9885048866271973,1.98850166797638,3.188653863617219e-06,1.535677433013916,1.0,1.0,0.0,77.57986450195312,94.0,22070.3203125,0.0,711.3096923828125,1.0,283.1499938964844,284.56951904296875,291.2406616210937,292.71466064453125,293.1499938964844,293.1499938964844,283.1499938964844,31108.736328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779593825340271,1.0,0.0,0.0,3.714838981628418,3.714862585067749,9.208168307850428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.40966796875,0.0,1569.2611083984375,1895.4371337890625,0.0,1441.3443603515625,0.9178597927093506,1.0,0.0,3.0,1.0,0.0
12213840,297.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9990000128746032,0.5514130592346191,0.415639579296112,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.751308798789978,0.1949779093265533,0.1854351162910461,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8203343749046326,0.253731220960617,0.1781508028507232,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7163622975349426,0.1670949608087539,0.1592572480440139,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.704125165939331,0.1585843563079834,0.7181940674781799,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,297.5059509277344,297.5604248046875,285.531494140625,1.0,0.3879379332065582,1.0,1.0,0.0,1.0,-1.9885048866271973,1.98850166797638,3.188653863617219e-06,1.535677433013916,1.0,1.0,0.0,77.57986450195312,94.0,22070.3203125,0.0,711.3096923828125,1.0,283.1499938964844,284.56951904296875,291.2406616210937,292.71466064453125,293.1499938964844,293.1499938964844,283.1499938964844,31108.736328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779593825340271,1.0,0.0,0.0,3.714838981628418,3.714862585067749,9.208168307850428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.40966796875,0.0,1569.2611083984375,1895.4371337890625,0.0,1441.3443603515625,0.9178597927093506,1.0,0.0,3.0,1.0,0.0
12213900,297.664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382080078125,0.9990000128746032,0.5547634959220886,0.4187523424625397,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377502441406,0.7522619366645813,0.1972114890813827,0.1875611841678619,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379333496094,0.819986879825592,0.2552776038646698,0.1792424768209457,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376281738281,0.7172630429267883,0.1690002083778381,0.1610775291919708,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375671386719,0.7046457529067993,0.1600990891456604,0.7250909805297852,285.5380249023437,284.95001220703125,296.54248046875,288.2082824707031,297.5405578613281,297.5626525878906,285.5393981933594,1.0,0.3913082480430603,1.0,1.0,0.0,1.0,-2.006575584411621,2.0065722465515137,3.2461778118886286e-06,1.5497814416885376,1.0,1.0,0.0,78.8165283203125,94.0,22326.42578125,0.0,730.2819213867188,1.0,283.1499938964844,284.5680847167969,291.2494201660156,292.738525390625,293.1499938964844,293.1499938964844,283.1499938964844,31901.216796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820986270904541,1.0,0.0,0.0,3.762076139450073,3.7621004581451416,9.44383600653964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.38671875,0.0,1629.860595703125,1895.4371337890625,0.0,1472.4442138671875,0.9265947341918944,1.0,0.0,3.0,1.0,0.0
12213960,297.6649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498046875,0.9990000128746032,0.5580875277519226,0.4219373166561126,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491943359375,0.7531915903091431,0.1994720995426178,0.1897123754024505,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.8196202516555786,0.2568457424640655,0.1803484857082367,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54901123046875,0.7181305885314941,0.1709260195493698,0.1629170328378677,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.7051389217376709,0.1616297662258148,0.7320581674575806,285.5495300292969,284.95001220703125,296.57696533203125,288.2166442871094,297.5750732421875,297.5645751953125,285.5512390136719,1.0,0.3947302103042602,1.0,1.0,0.0,1.0,-2.024888038635254,2.0248847007751465,3.305035761513864e-06,1.564067244529724,1.0,1.0,0.0,80.0882568359375,97.0,22573.052734375,0.0,749.8794555664062,1.0,283.1499938964844,284.5722045898437,291.2577514648437,292.7613220214844,293.1499938964844,293.1499938964844,283.1499938964844,32406.5078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862123012542725,1.0,0.0,0.0,3.7917535305023193,3.791778326034546,9.593420600140234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.4990234375,0.0,1668.737548828125,1895.4371337890625,0.0,1503.6884765625,0.9366635084152222,1.0,0.0,3.0,1.0,0.0
12214020,297.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716857910156,0.9990000128746032,0.5646750926971436,0.4284411072731018,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7550318837165833,0.2040738612413406,0.194093257188797,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.8188877701759338,0.2600467503070831,0.1826079934835434,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.7198187708854675,0.174838900566101,0.1666564792394638,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7060994505882263,0.1647402644157409,0.7462225556373596,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,297.6437683105469,297.56787109375,285.5731811523437,1.0,0.4017020165920257,1.0,1.0,0.0,1.0,-2.062174797058105,2.062171220779419,3.426628154556965e-06,1.5931341648101809,1.0,1.0,0.0,82.71660614013672,100.0,23085.130859375,0.0,790.8890991210938,1.0,283.1499938964844,284.5775451660156,291.2748718261719,292.8085021972656,293.1499938964844,293.1499938964844,283.04998779296875,33636.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944800019264221,1.0,0.0,0.0,3.863051652908325,3.863077402114868,9.957591373677133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.71630859375,0.0,1764.6534423828125,1895.4371337890625,0.0,1567.465576171875,0.9531320333480836,1.0,0.0,3.0,1.0,0.0
12214080,297.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716857910156,0.9990000128746032,0.5646750926971436,0.4284411072731018,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7550318837165833,0.2040738612413406,0.194093257188797,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.8188877701759338,0.2600467503070831,0.1826079934835434,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.7198187708854675,0.174838900566101,0.1666564792394638,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7060994505882263,0.1647402644157409,0.7462225556373596,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,297.6437683105469,297.56787109375,285.5731811523437,1.0,0.4017020165920257,1.0,1.0,0.0,1.0,-2.062174797058105,2.062171220779419,3.426628154556965e-06,1.5931341648101809,1.0,1.0,0.0,82.71660614013672,100.0,23085.130859375,0.0,790.8890991210938,1.0,283.1499938964844,284.5775451660156,291.2748718261719,292.8085021972656,293.1499938964844,293.1499938964844,283.04998779296875,33636.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944800019264221,1.0,0.0,0.0,3.863051652908325,3.863077402114868,9.957591373677133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.71630859375,0.0,1764.6534423828125,1895.4371337890625,0.0,1567.465576171875,0.9531320333480836,1.0,0.0,3.0,1.0,0.0
12214140,297.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51824951171875,0.9990000128746032,0.5704731345176697,0.4350096881389618,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180358886719,0.7565738558769226,0.2084388583898544,0.1983083188533783,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180969238281,0.8179585933685303,0.2629798650741577,0.1847405731678009,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7211992740631104,0.1785373985767364,0.1702444404363632,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179748535156,0.7067838311195374,0.1676552444696426,0.7597540020942688,285.5181579589844,284.95001220703125,296.711181640625,288.2503356933594,297.7093505859375,297.5674743652344,285.51904296875,1.0,0.4085049927234649,1.0,1.0,0.0,1.0,-2.098247528076172,2.0982439517974854,3.5465102428133832e-06,1.6212393045425415,1.0,1.0,0.0,85.37478637695312,100.0,23749.203125,0.0,832.2321166992188,1.0,283.05242919921875,284.5010681152344,291.312744140625,292.899169921875,293.1499938964844,293.1499938964844,283.04998779296875,34616.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080454230308533,1.0,0.0,0.0,3.918902635574341,3.918929100036621,1.0247601949231466e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.4140625,0.0,1842.3043212890625,1895.4371337890625,0.0,1674.8153076171875,0.9647514820098876,1.0,0.0,3.0,1.0,0.0
12214200,297.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.518798828125,0.9990000128746032,0.5707066655158997,0.435295820236206,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185241699219,0.7566268444061279,0.2086201161146164,0.1984813958406448,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.8179080486297607,0.2631002962589264,0.1848258674144745,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.7212457656860352,0.1786905825138092,0.1703914254903793,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.7068002820014954,0.1677751839160919,0.7603040933609009,285.5186767578125,284.95001220703125,296.7138977050781,288.25103759765625,297.7120666503906,297.5674133300781,285.51971435546875,1.0,0.4087893962860107,1.0,1.0,0.0,1.0,-2.099738597869873,2.0997352600097656,3.551512918420485e-06,1.6224005222320557,1.0,1.0,0.0,85.48941040039062,103.0,23769.23046875,0.0,833.9852294921875,1.0,283.0520935058594,284.50115966796875,291.3125305175781,292.8995361328125,293.1499938964844,293.1499938964844,282.75,34644.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084481120109558,1.0,0.0,0.0,3.9204936027526855,3.920520067214966,1.0255923825752689e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.87109375,0.0,1844.548828125,1895.4371337890625,0.0,1678.051513671875,0.9651299118995668,1.0,0.0,3.0,1.0,0.0
12214260,297.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.575103759765625,0.443156898021698,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.7572559714317322,0.212743729352951,0.2025809586048126,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.8158897757530212,0.2655114531517029,0.1867016702890396,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117370605469,0.7217550873756409,0.1821537017822265,0.1738596707582473,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064756155014038,0.1703949272632599,0.7730233073234558,285.3113098144531,284.95001220703125,296.78179931640625,288.2686767578125,297.780029296875,297.556396484375,285.3109741210937,1.0,0.4158640801906585,1.0,1.0,0.0,1.0,-2.135800361633301,2.1357967853546143,3.673674882520572e-06,1.650492787361145,1.0,1.0,0.0,88.53404998779297,106.0,24785.38671875,0.0,878.0423583984375,1.0,282.75604248046875,284.2568054199219,291.3681945800781,293.0467224121094,293.1499938964844,293.1499938964844,282.45001220703125,35190.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331212759017944,1.0,0.0,0.0,3.951242685317993,3.951269626617432,1.0417431894893523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.75048828125,0.0,1888.291748046875,1895.4371337890625,0.0,1881.294677734375,0.9724458456039428,1.0,0.0,3.0,1.0,0.0
12214320,297.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.575103759765625,0.443156898021698,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.7572559714317322,0.212743729352951,0.2025809586048126,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.8158897757530212,0.2655114531517029,0.1867016702890396,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117370605469,0.7217550873756409,0.1821537017822265,0.1738596707582473,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064756155014038,0.1703949272632599,0.7730233073234558,285.3113098144531,284.95001220703125,296.78179931640625,288.2686767578125,297.780029296875,297.556396484375,285.3109741210937,1.0,0.4158640801906585,1.0,1.0,0.0,1.0,-2.135800361633301,2.1357967853546143,3.673674882520572e-06,1.650492787361145,1.0,1.0,0.0,88.53404998779297,106.0,24785.38671875,0.0,878.0423583984375,1.0,282.75604248046875,284.2568054199219,291.3681945800781,293.0467224121094,293.1499938964844,293.1499938964844,282.45001220703125,35190.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331212759017944,1.0,0.0,0.0,3.951242685317993,3.951269626617432,1.0417431894893523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.75048828125,0.0,1888.291748046875,1895.4371337890625,0.0,1881.294677734375,0.9724458456039428,1.0,0.0,3.0,1.0,0.0
12214380,297.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5778874754905701,0.4521389007568359,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.7567394375801086,0.2164482772350311,0.2062553465366363,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.812647819519043,0.2673550248146057,0.1881348192691803,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211757898330688,0.1852179765701294,0.176929697394371,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.7048757672309875,0.172559306025505,0.7836269736289978,285.098876953125,284.95001220703125,296.8493347167969,288.2865905761719,297.8475952148437,297.5353698730469,285.0986328125,1.0,0.4227743446826935,1.0,1.0,0.0,1.0,-2.169147729873657,2.169143915176392,3.7885915844526608e-06,1.6764501333236694,1.0,1.0,0.0,91.8575668334961,109.0,25785.798828125,0.0,921.8440551757812,1.0,282.4559631347656,284.0099182128906,291.3762512207031,293.1249084472656,293.1499938964844,293.1499938964844,282.1499938964844,35517.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551100254058838,1.0,0.0,0.0,3.969574689865112,3.96960186958313,1.0514320365473395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.88427734375,0.0,1914.6962890625,1895.4371337890625,0.0,2069.82080078125,0.976806640625,1.0,0.0,3.0,1.0,0.0
12214440,297.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5778874754905701,0.4521389007568359,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.7567394375801086,0.2164482772350311,0.2062553465366363,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.812647819519043,0.2673550248146057,0.1881348192691803,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211757898330688,0.1852179765701294,0.176929697394371,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.7048757672309875,0.172559306025505,0.7836269736289978,285.098876953125,284.95001220703125,296.8493347167969,288.2865905761719,297.8475952148437,297.5353698730469,285.0986328125,1.0,0.4227743446826935,1.0,1.0,0.0,1.0,-2.169147729873657,2.169143915176392,3.7885915844526608e-06,1.6764501333236694,1.0,1.0,0.0,91.8575668334961,109.0,25785.798828125,0.0,921.8440551757812,1.0,282.4559631347656,284.0099182128906,291.3762512207031,293.1249084472656,293.1499938964844,293.1499938964844,282.1499938964844,35517.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551100254058838,1.0,0.0,0.0,3.969574689865112,3.96960186958313,1.0514320365473395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.88427734375,0.0,1914.6962890625,1895.4371337890625,0.0,2069.82080078125,0.976806640625,1.0,0.0,3.0,1.0,0.0
12214500,297.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9990000128746032,0.5788463354110718,0.4567614793777466,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.7563208937644958,0.2182119935750961,0.2080108523368835,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.810867190361023,0.2681746482849121,0.1887807846069336,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.720721960067749,0.1866600066423416,0.178380861878395,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7038658857345581,0.1735308021306991,0.7884260416030884,284.9359436035156,284.95001220703125,296.8829650878906,288.2956237792969,297.8812561035156,297.5228271484375,284.92236328125,1.0,0.4261508285999298,1.0,1.0,0.0,1.0,-2.1850922107696533,2.185088396072388,3.844193088298198e-06,1.688851833343506,0.9995031356811525,0.9995031356811525,0.0,93.55809783935548,109.0,26547.955078125,0.0,943.6280517578124,1.0,282.1932983398437,283.8065185546875,291.4076538085937,293.2563171386719,293.1499938964844,293.1499938964844,282.1499938964844,35632.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674544453620911,1.0,0.0,0.0,3.975689172744751,3.975716352462769,1.0546737030381337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.4013671875,0.0,1923.604248046875,1895.4371337890625,0.0,2178.267333984375,0.9782565832138062,1.0,0.0,3.0,1.0,0.0
12214560,297.56463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.5794751048088074,0.4615775644779205,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7556864023208618,0.2198980003595352,0.2096629738807678,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8088406920433044,0.2689008712768554,0.1893282234668731,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7200578451156616,0.1880256384611129,0.17973493039608,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7026110887527466,0.174414113163948,0.7927230000495911,284.8877258300781,284.95001220703125,296.9165344238281,288.3046875,297.9148254394531,297.5078430175781,284.8876037597656,1.0,0.4294604063034057,1.0,1.0,0.0,1.0,-2.200307130813598,2.200303077697754,3.897654096363112e-06,1.7006851434707642,0.9985401034355164,0.9985401034355164,0.0,95.3070297241211,112.0,26774.5078125,0.0,965.15283203125,1.0,282.15582275390625,283.76513671875,291.374755859375,293.18316650390625,293.1499938964844,293.1499938964844,281.8500061035156,35754.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726585865020752,1.0,0.0,0.0,3.979386329650879,3.979413509368897,1.0566361652308842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.76904296875,0.0,1929.427734375,1895.4371337890625,0.0,2224.483154296875,0.9791723489761353,1.0,0.0,3.0,1.0,0.0
12214620,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788635253906,0.9990000128746032,0.580095112323761,0.4710602462291717,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.7544564008712769,0.2231850028038025,0.2128998041152954,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8048108220100403,0.2702654302120209,0.1903806924819946,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187305688858032,0.1906610578298568,0.1823618113994598,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000971436500549,0.1760826706886291,0.8008553385734558,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,297.98175048828125,297.4704895019531,284.67889404296875,1.0,0.4359096884727478,1.0,1.0,0.0,1.0,-2.22977352142334,2.229769468307495,4.002287823823281e-06,1.7235873937606812,0.9931588768959044,0.9931588768959044,0.0,98.78629302978516,100.0,27753.56640625,0.0,1007.9478759765624,1.0,281.8558654785156,283.52362060546875,291.3793640136719,293.2444763183594,293.1499938964844,293.1499938964844,281.54998779296875,36005.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787358283996582,1.0,0.0,0.0,3.979935646057129,3.9799630641937256,1.056927885656478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.7861328125,0.0,1932.19384765625,1895.4371337890625,0.0,2356.45068359375,0.9794455170631408,1.0,0.0,3.0,1.0,0.0
12214680,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788635253906,0.9990000128746032,0.580095112323761,0.4710602462291717,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.7544564008712769,0.2231850028038025,0.2128998041152954,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8048108220100403,0.2702654302120209,0.1903806924819946,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187305688858032,0.1906610578298568,0.1823618113994598,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000971436500549,0.1760826706886291,0.8008553385734558,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,297.98175048828125,297.4704895019531,284.67889404296875,1.0,0.4359096884727478,1.0,1.0,0.0,1.0,-2.22977352142334,2.229769468307495,4.002287823823281e-06,1.7235873937606812,0.9931588768959044,0.9931588768959044,0.0,98.78629302978516,100.0,27753.56640625,0.0,1007.9478759765624,1.0,281.8558654785156,283.52362060546875,291.3793640136719,293.2444763183594,293.1499938964844,293.1499938964844,281.54998779296875,36005.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787358283996582,1.0,0.0,0.0,3.979935646057129,3.9799630641937256,1.056927885656478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.7861328125,0.0,1932.19384765625,1895.4371337890625,0.0,2356.45068359375,0.9794455170631408,1.0,0.0,3.0,1.0,0.0
12214740,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4624328613281,0.9990000128746032,0.5813931226730347,0.4680765867233276,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.7594489455223083,0.2263332903385162,0.2158696353435516,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.8077571392059326,0.2714713215827942,0.1912238597869873,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7230715155601501,0.193146675825119,0.1847107708454132,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.7037869095802307,0.1776130646467209,0.8077002167701721,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,298.04833984375,297.4422302246094,284.461669921875,1.0,0.4365605115890503,1.0,1.0,0.0,1.0,-2.2418324947357178,2.241828441619873,4.045908099215012e-06,1.733176589012146,0.9848617315292358,0.9848617315292358,0.0,98.31922149658205,103.0,28559.94921875,0.0,1018.5242919921876,1.0,281.5558776855469,283.2763366699219,291.3892822265625,293.3061828613281,293.1499938964844,293.1499938964844,281.25,36250.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004866242408752,1.0,0.0,0.0,3.971515893936157,3.971543073654175,1.0524606750550447e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.9404296875,0.0,1923.1910400390625,1895.4371337890625,0.0,2475.875,0.9776861071586608,1.0,0.0,3.0,1.0,0.0
12214800,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4624328613281,0.9990000128746032,0.5813931226730347,0.4680765867233276,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.7594489455223083,0.2263332903385162,0.2158696353435516,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.8077571392059326,0.2714713215827942,0.1912238597869873,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7230715155601501,0.193146675825119,0.1847107708454132,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.7037869095802307,0.1776130646467209,0.8077002167701721,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,298.04833984375,297.4422302246094,284.461669921875,1.0,0.4365605115890503,1.0,1.0,0.0,1.0,-2.2418324947357178,2.241828441619873,4.045908099215012e-06,1.733176589012146,0.9848617315292358,0.9848617315292358,0.0,98.31922149658205,103.0,28559.94921875,0.0,1018.5242919921876,1.0,281.5558776855469,283.2763366699219,291.3892822265625,293.3061828613281,293.1499938964844,293.1499938964844,281.25,36250.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004866242408752,1.0,0.0,0.0,3.971515893936157,3.971543073654175,1.0524606750550447e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.9404296875,0.0,1923.1910400390625,1895.4371337890625,0.0,2475.875,0.9776861071586608,1.0,0.0,3.0,1.0,0.0
12214860,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.5839102864265442,0.4679010808467865,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2589111328125,0.7626999020576477,0.2290938794612884,0.2186017781496048,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588195800781,0.8087810277938843,0.2722791135311126,0.1918793469667434,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7256966829299927,0.1952286660671234,0.1868098974227905,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.7056514024734497,0.1787679195404052,0.8134817481040955,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,298.1147155761719,297.4258117675781,284.2583923339844,1.0,0.4387558996677398,1.0,1.0,0.0,1.0,-2.2551491260528564,2.255145072937012,4.093754796485882e-06,1.7434109449386597,0.9738987684249878,0.9738987684249878,0.0,98.66088104248048,106.0,29458.482421875,0.0,1033.6185302734375,1.0,281.2559814453125,283.0378723144531,291.401123046875,293.368896484375,293.1499938964844,293.1499938964844,280.95001220703125,36498.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121757507324219,1.0,0.0,0.0,3.953881978988648,3.953909158706665,1.0431353985040914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.7763671875,0.0,1902.3031005859373,1895.4371337890625,0.0,2583.243896484375,0.973852038383484,1.0,0.0,3.0,1.0,0.0
12214920,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.5839102864265442,0.4679010808467865,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2589111328125,0.7626999020576477,0.2290938794612884,0.2186017781496048,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588195800781,0.8087810277938843,0.2722791135311126,0.1918793469667434,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7256966829299927,0.1952286660671234,0.1868098974227905,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.7056514024734497,0.1787679195404052,0.8134817481040955,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,298.1147155761719,297.4258117675781,284.2583923339844,1.0,0.4387558996677398,1.0,1.0,0.0,1.0,-2.2551491260528564,2.255145072937012,4.093754796485882e-06,1.7434109449386597,0.9738987684249878,0.9738987684249878,0.0,98.66088104248048,106.0,29458.482421875,0.0,1033.6185302734375,1.0,281.2559814453125,283.0378723144531,291.401123046875,293.368896484375,293.1499938964844,293.1499938964844,280.95001220703125,36498.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121757507324219,1.0,0.0,0.0,3.953881978988648,3.953909158706665,1.0431353985040914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.7763671875,0.0,1902.3031005859373,1895.4371337890625,0.0,2583.243896484375,0.973852038383484,1.0,0.0,3.0,1.0,0.0
12214980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0817565917969,0.9990000128746032,0.5849608778953552,0.470243752002716,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0836486816406,0.7633885145187378,0.2307589948177337,0.2202954888343811,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.08306884765625,0.8078420758247375,0.2725634574890136,0.1921695470809936,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843200683594,0.726036787033081,0.196387842297554,0.188029795885086,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.08477783203125,0.7052670121192932,0.1792619079351425,0.8162901997566223,284.08251953125,284.95001220703125,297.1638488769531,288.3719482421875,298.1622314453125,297.40948486328125,284.0784606933594,1.0,0.440790981054306,1.0,1.0,0.0,1.0,-2.2651853561401367,2.265181303024292,4.130138677282957e-06,1.7511968612670898,0.9640546441078186,0.9640546441078186,0.0,99.6109619140625,106.0,30370.806640625,0.0,1047.7655029296875,1.0,280.9686279296875,282.8191223144531,291.4363708496094,293.4812927246094,293.1499938964844,293.1499938964844,280.95001220703125,36696.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823172926902771,1.0,0.0,0.0,3.935427904129028,3.935455083847046,1.0334208582207791e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.5927734375,0.0,1880.1287841796875,1895.4371337890625,0.0,2684.989501953125,0.969791829586029,1.0,0.0,3.0,1.0,0.0
12215040,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0719299316406,0.9990000128746032,0.585220456123352,0.4716008007526397,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0721435546875,0.7633461356163025,0.2313791066408157,0.2208942025899887,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0720520019531,0.8071476817131042,0.2726503312587738,0.1922311633825302,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722351074219,0.7258789539337158,0.1968014538288116,0.1884399205446243,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722961425781,0.7047847509384155,0.179408922791481,0.8170577883720398,284.0719909667969,284.95001220703125,297.1825561523437,288.3768920898437,298.1809387207031,297.40216064453125,284.0718688964844,1.0,0.4416672885417938,1.0,1.0,0.0,1.0,-2.2690231800079346,2.2690188884735107,4.144091690250207e-06,1.7541711330413818,0.9606165289878844,0.9606165289878844,0.0,100.10427856445312,109.0,30449.662109375,0.0,1053.707275390625,1.0,280.9560852050781,282.810302734375,291.4201965332031,293.4460144042969,293.1499938964844,293.1499938964844,280.6499938964844,36753.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241211771965027,1.0,0.0,0.0,3.926904439926148,3.926931381225586,1.0289493275195127e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.56103515625,0.0,1869.6790771484373,1895.4371337890625,0.0,2693.79052734375,0.967918872833252,1.0,0.0,3.0,1.0,0.0
12215100,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9276428222656,0.9990000128746032,0.5853611826896667,0.4742804765701294,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9325561523437,0.7631181478500366,0.232416570186615,0.2219492346048355,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9311828613281,0.8057774901390076,0.2727475464344024,0.1923566162586212,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9342346191406,0.7254495024681091,0.1974697411060333,0.1891485601663589,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.7037559747695923,0.1796035170555114,0.8183035850524902,283.9297180175781,284.95001220703125,297.215576171875,288.38555908203125,298.2139587402344,297.38800048828125,283.9184265136719,1.0,0.4433055818080902,1.0,1.0,0.0,1.0,-2.276007652282715,2.276003360748291,4.169552084931638e-06,1.7595860958099363,0.952461004257202,0.952461004257202,0.0,101.06453704833984,109.0,31276.263671875,0.0,1064.80908203125,1.0,280.69451904296875,282.6224670410156,291.4599914550781,293.5874328613281,293.1499938964844,293.1499938964844,280.6499938964844,36899.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331353664398193,1.0,0.0,0.0,3.90980863571167,3.909835338592529,1.0200096767221112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.79345703125,0.0,1849.0975341796875,1895.4371337890625,0.0,2777.65185546875,0.9641233682632446,1.0,0.0,3.0,1.0,0.0
12215160,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893737792969,0.9990000128746032,0.5850722789764404,0.4775203168392181,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894958496094,0.7624760866165161,0.2333673983812332,0.2228980958461761,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894348144531,0.8039587736129761,0.2727561891078949,0.1923947781324386,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895568847656,0.7246353626251221,0.1980478763580322,0.1897517442703247,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896179199219,0.7022895812988281,0.1797031164169311,0.8190419673919678,283.889404296875,284.95001220703125,297.24853515625,288.3941345214844,298.2469177246094,297.3715515136719,283.88946533203125,1.0,0.445018321275711,1.0,1.0,0.0,1.0,-2.2826967239379883,2.2826924324035645,4.194018401904032e-06,1.7647746801376345,0.9449299573898317,0.9449299573898317,0.0,102.17948150634766,97.0,31429.5625,0.0,1076.258056640625,1.0,280.6562194824219,282.5881652832031,291.4395446777344,293.5250549316406,293.1499938964844,293.1499938964844,280.3500061035156,37035.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365158438682556,1.0,0.0,0.0,3.889583110809326,3.8896095752716064,1.0094838671648176e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.56103515625,0.0,1824.6663818359373,1895.4371337890625,0.0,2809.180908203125,0.9596815705299376,1.0,0.0,3.0,1.0,0.0
12215220,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.5851705074310303,0.4725322723388672,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.7670308351516724,0.2351289093494415,0.224555492401123,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.70562744140625,0.8067334294319153,0.2726536095142364,0.1923179924488067,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70587158203125,0.7281048893928528,0.1990447044372558,0.1906935721635818,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.704941987991333,0.1797332465648651,0.8191898465156555,283.7054748535156,284.95001220703125,297.314208984375,288.41094970703125,298.3125915527344,297.3453674316406,283.7046203613281,1.0,0.4430579245090484,1.0,1.0,0.0,1.0,-2.2799317836761475,2.2799277305603027,4.184263616480166e-06,1.7628389596939087,0.9268112182617188,0.9268112182617188,0.0,100.69995880126952,100.0,32300.3125,0.0,1067.552978515625,1.0,280.3565979003906,282.3681640625,291.45611572265625,293.5995178222656,293.1499938964844,293.1499938964844,280.04998779296875,37359.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488414883613586,1.0,0.0,0.0,3.840410232543945,3.8404362201690674,9.841210157901514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.31689453125,0.0,1766.207763671875,1895.4371337890625,0.0,2924.421142578125,0.9488210082054138,1.0,0.0,3.0,1.0,0.0
