time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12215280,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.5851705074310303,0.4725322723388672,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.7670308351516724,0.2351289093494415,0.224555492401123,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.70562744140625,0.8067334294319153,0.2726536095142364,0.1923179924488067,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70587158203125,0.7281048893928528,0.1990447044372558,0.1906935721635818,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.704941987991333,0.1797332465648651,0.8191898465156555,283.7054748535156,284.95001220703125,297.314208984375,288.41094970703125,298.3125915527344,297.3453674316406,283.7046203613281,1.0,0.4430579245090484,1.0,1.0,0.0,1.0,-2.2799317836761475,2.2799277305603027,4.184263616480166e-06,1.7628389596939087,0.9268112182617188,0.9268112182617188,0.0,100.69995880126952,100.0,32300.3125,0.0,1067.552978515625,1.0,280.3565979003906,282.3681640625,291.45611572265625,293.5995178222656,293.1499938964844,293.1499938964844,280.04998779296875,37359.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488414883613586,1.0,0.0,0.0,3.840410232543945,3.8404362201690674,9.841210157901514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.31689453125,0.0,1766.207763671875,1895.4371337890625,0.0,2924.421142578125,0.9488210082054138,1.0,0.0,3.0,1.0,0.0
12215340,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.56134033203125,0.9990000128746032,0.5860123038291931,0.4710058569908142,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.56573486328125,0.7688083052635193,0.2359963804483413,0.2253831475973129,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5645751953125,0.8075393438339233,0.2725629508495331,0.1922658830881118,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5672912597656,0.7293587327003479,0.1995097547769546,0.1911415457725525,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5684509277344,0.7057107090950012,0.179701343178749,0.8190751075744629,283.563232421875,284.95001220703125,297.3479919433594,288.4194641113281,298.3464050292969,297.3375244140625,283.55279541015625,1.0,0.4428846538066864,1.0,1.0,0.0,1.0,-2.279421091079712,2.279417037963867,4.182181783107808e-06,1.7623213529586792,0.9159165620803832,0.9159165620803832,0.0,100.2530517578125,100.0,33118.59765625,0.0,1065.2786865234375,1.0,280.0939025878906,282.18670654296875,291.4908447265625,293.7313842773437,293.1499938964844,293.1499938964844,280.04998779296875,37561.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575320243835449,1.0,0.0,0.0,3.809816598892212,3.809842348098755,9.685039685791708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.6748046875,0.0,1730.541259765625,1895.4371337890625,0.0,3005.86083984375,0.9420444965362548,1.0,0.0,3.0,1.0,0.0
12215400,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263977050781,0.9990000128746032,0.5866011381149292,0.4709360599517822,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7696694135665894,0.2367608249187469,0.2261027097702026,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5264892578125,0.8074361085891724,0.272424578666687,0.192164197564125,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.526611328125,0.7298235893249512,0.1998956352472305,0.1915088146924972,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5267028808594,0.70564866065979,0.1796247661113739,0.8187492489814758,283.52642822265625,284.95001220703125,297.3795471191406,288.4273681640625,298.3779602050781,297.3290405273437,283.5263671875,1.0,0.4430122077465057,1.0,1.0,0.0,1.0,-2.280128002166748,2.280123710632324,4.184723366051912e-06,1.7628443241119385,0.906313955783844,0.906313955783844,0.0,100.25383758544922,103.0,33189.546875,0.0,1066.033203125,1.0,280.0570983886719,282.1578369140625,291.468505859375,293.6654357910156,293.1499938964844,293.1499938964844,279.75,37738.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860205888748169,1.0,0.0,0.0,3.777141094207764,3.777166604995728,9.519621926301624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.0390625,0.0,1692.73486328125,1895.4371337890625,0.0,3030.935791015625,0.9348676204681396,1.0,0.0,3.0,1.0,0.0
12215460,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3988342285156,0.9990000128746032,0.5869836807250977,0.4739767611026764,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3974914550781,0.7695500254631042,0.238147959113121,0.2274574786424636,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3977966308594,0.8054646253585815,0.2721651494503021,0.1920149475336074,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3970947265625,0.7291803956031799,0.2005669772624969,0.1921945959329605,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3968200683594,0.7038787603378296,0.1794433444738388,0.8181837201118469,283.398193359375,284.95001220703125,297.4374694824219,288.441650390625,298.40240478515625,297.311279296875,283.402587890625,1.0,0.4438460171222687,0.8319544196128845,0.8319544196128845,0.3565586507320404,1.0,-2.2853662967681885,1.64835786819458,0.6370083093643188,1.1322863101959229,0.8866150379180908,0.8866150379180908,0.0,100.9528350830078,103.0,34557.0078125,0.0,1072.2320556640625,1.0,279.7612609863281,281.9849853515625,291.491455078125,293.76031494140625,293.1499938964844,293.1499938964844,279.75,38106.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712188005447388,1.0,0.0,0.0,3.707561492919922,3.707586288452149,9.172125601253356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.9306640625,0.0,1614.1683349609375,1895.4371337890625,0.0,3134.2431640625,0.9195528626441956,1.0,0.0,3.0,1.0,0.0
12215520,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4089050292969,0.9990000128746032,0.5870092511177063,0.4744744598865509,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4070739746094,0.7694668173789978,0.2383385449647903,0.2276230305433273,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.407470703125,0.8051518797874451,0.2721635103225708,0.1919982880353927,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.406494140625,0.7290409207344055,0.200665533542633,0.1922770291566848,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.40606689453125,0.7035952210426331,0.179436594247818,0.8181082606315613,283.4080505371094,284.95001220703125,297.44451904296875,288.4433898925781,298.4007263183594,297.30926513671875,283.4136962890625,1.0,0.4439913928508758,0.8114805817604065,0.8114805817604065,0.4000000059604645,1.0,-2.286149740219116,1.5417721271514893,0.7443776726722717,1.025781750679016,0.8845058679580688,0.8845058679580688,0.0,101.07826232910156,106.0,34670.2734375,0.0,1073.271728515625,1.0,279.75750732421875,281.9920654296875,291.4864196777344,293.752197265625,293.1499938964844,293.1499938964844,280.04998779296875,38131.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715524673461914,1.0,0.0,0.0,3.698549509048462,3.698574304580689,9.12759048787848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.5732421875,0.0,1604.01904296875,1895.4371337890625,0.0,3137.373046875,0.917564868927002,1.0,0.0,3.0,1.0,0.0
12215580,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.5896285176277161,0.477164626121521,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.7705284357070923,0.2410486936569214,0.2298547029495239,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.8043514490127563,0.2733646631240845,0.1925260722637176,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.7293490171432495,0.2023938447237014,0.1936325132846832,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7121887207031,0.7027851939201355,0.1801483333110809,0.8200674057006836,283.7149963378906,284.95001220703125,297.509033203125,288.4590148925781,298.394775390625,297.30908203125,283.7213439941406,1.0,0.445918321609497,0.6229611039161682,0.6229611039161682,0.800000011920929,1.0,-2.2966649532318115,0.9862056970596312,1.3104593753814695,0.4687154293060303,0.8703789114952087,0.8703789114952087,0.0,102.0068359375,109.0,34593.54296875,0.0,1087.2275390625,1.0,280.042236328125,282.3171691894531,291.4231872558594,293.6156311035156,293.1499938964844,293.1499938964844,280.3500061035156,38024.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594116568565369,1.0,0.0,0.0,3.6217215061187744,3.621745586395264,8.752323878979951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.7236328125,0.0,1516.963134765625,1895.4371337890625,0.0,3023.4873046875,0.9004054069519043,1.0,0.0,3.0,1.0,0.0
12215640,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.5896285176277161,0.477164626121521,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.7705284357070923,0.2410486936569214,0.2298547029495239,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.8043514490127563,0.2733646631240845,0.1925260722637176,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.7293490171432495,0.2023938447237014,0.1936325132846832,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7121887207031,0.7027851939201355,0.1801483333110809,0.8200674057006836,283.7149963378906,284.95001220703125,297.509033203125,288.4590148925781,298.394775390625,297.30908203125,283.7213439941406,1.0,0.445918321609497,0.6229611039161682,0.6229611039161682,0.800000011920929,1.0,-2.2966649532318115,0.9862056970596312,1.3104593753814695,0.4687154293060303,0.8703789114952087,0.8703789114952087,0.0,102.0068359375,109.0,34593.54296875,0.0,1087.2275390625,1.0,280.042236328125,282.3171691894531,291.4231872558594,293.6156311035156,293.1499938964844,293.1499938964844,280.3500061035156,38024.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594116568565369,1.0,0.0,0.0,3.6217215061187744,3.621745586395264,8.752323878979951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.7236328125,0.0,1516.963134765625,1895.4371337890625,0.0,3023.4873046875,0.9004054069519043,1.0,0.0,3.0,1.0,0.0
12215700,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8988952636719,0.9990000128746032,0.5920370221138,0.477835476398468,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.892578125,0.7718906402587891,0.2427857518196106,0.2313883155584335,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939819335937,0.8048819303512573,0.2744193375110626,0.1931688040494918,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902282714844,0.7302432656288147,0.2036001235246658,0.1946774423122406,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8883972167969,0.703231692314148,0.1808288246393203,0.8226983547210693,283.8960266113281,284.95001220703125,297.5411071777344,288.4666748046875,298.401611328125,297.3167419433594,283.91265869140625,1.0,0.4472940266132355,0.5287014245986938,0.5287014245986938,1.0,1.0,-2.304497003555298,0.8706660270690918,1.4338310956954956,0.3515453338623047,0.8650956749916077,0.8650956749916077,0.0,102.40992736816406,109.0,33883.11328125,0.0,1097.493896484375,1.0,280.297607421875,282.5313415527344,291.3961486816406,293.49224853515625,293.1499938964844,293.1499938964844,280.3500061035156,37907.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505985736846924,1.0,0.0,0.0,3.5861258506774902,3.5861496925354004,8.581127417528478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.8251953125,0.0,1477.282958984375,1895.4371337890625,0.0,2940.877197265625,0.8924520611763,1.0,0.0,3.0,1.0,0.0
12215760,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.98748779296875,0.9990000128746032,0.5949271321296692,0.4785298109054565,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9856872558594,0.7734825015068054,0.2447052150964737,0.2331430464982986,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.986083984375,0.805666983127594,0.2756773829460144,0.1940020620822906,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.98504638671875,0.7313508987426758,0.2049730122089386,0.1959217488765716,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.703937292098999,0.1816771477460861,0.8262383341789246,283.9866638183594,284.95001220703125,297.57305908203125,288.4742431640625,298.4212646484375,297.3284912109375,283.9915466308594,1.0,0.4489077925682068,0.5432001352310181,0.5432001352310181,1.0,1.0,-2.314185380935669,0.8838998079299927,1.4302854537963867,0.3625572919845581,0.8596433401107788,0.8596433401107788,0.0,102.89725494384766,112.0,33880.1484375,0.0,1109.8951416015625,1.0,280.3412170410156,282.61376953125,291.4293212890625,293.571533203125,293.1499938964844,293.1499938964844,280.6499938964844,37786.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470415472984314,1.0,0.0,0.0,3.553788185119629,3.553811550140381,8.427065267824219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.490234375,0.0,1441.75341796875,1895.4371337890625,0.0,2907.569091796875,0.8851382732391357,1.0,0.0,3.0,1.0,0.0
12215820,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352294921875,0.9990000128746032,0.6010929346084595,0.4805398881435394,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23358154296875,0.7766130566596985,0.2487856298685073,0.2369306236505508,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23394775390625,0.8071405291557312,0.2784237861633301,0.1958697438240051,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.7335502505302429,0.2079403549432754,0.1986701786518097,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.7054162621498108,0.1836219429969787,0.8346647620201111,284.2344665527344,284.95001220703125,297.6365661621094,288.4891052246094,298.46630859375,297.35528564453125,284.2391357421875,1.0,0.4527448415756225,0.5721976161003113,0.5721976161003113,1.0,1.0,-2.3368139266967773,0.9277090430259703,1.409104824066162,0.4012389481067657,0.8520236015319824,0.8520236015319824,0.0,104.15775299072266,115.0,33159.765625,0.0,1139.66552734375,1.0,280.640625,282.9004211425781,291.447021484375,293.5431823730469,293.1499938964844,293.1499938964844,280.95001220703125,37477.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356515765190125,1.0,0.0,0.0,3.497255802154541,3.4972786903381348,8.161088658198423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.4873046875,0.0,1380.371337890625,1895.4371337890625,0.0,2801.115966796875,0.8723689317703247,1.0,0.0,3.0,1.0,0.0
12215880,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352294921875,0.9990000128746032,0.6010929346084595,0.4805398881435394,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23358154296875,0.7766130566596985,0.2487856298685073,0.2369306236505508,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23394775390625,0.8071405291557312,0.2784237861633301,0.1958697438240051,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.7335502505302429,0.2079403549432754,0.1986701786518097,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.7054162621498108,0.1836219429969787,0.8346647620201111,284.2344665527344,284.95001220703125,297.6365661621094,288.4891052246094,298.46630859375,297.35528564453125,284.2391357421875,1.0,0.4527448415756225,0.5721976161003113,0.5721976161003113,1.0,1.0,-2.3368139266967773,0.9277090430259703,1.409104824066162,0.4012389481067657,0.8520236015319824,0.8520236015319824,0.0,104.15775299072266,115.0,33159.765625,0.0,1139.66552734375,1.0,280.640625,282.9004211425781,291.447021484375,293.5431823730469,293.1499938964844,293.1499938964844,280.95001220703125,37477.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356515765190125,1.0,0.0,0.0,3.497255802154541,3.4972786903381348,8.161088658198423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.4873046875,0.0,1380.371337890625,1895.4371337890625,0.0,2801.115966796875,0.8723689317703247,1.0,0.0,3.0,1.0,0.0
12215940,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4806213378906,0.9990000128746032,0.6074538826942444,0.4833623170852661,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.7795628309249878,0.2531242966651916,0.2409936189651489,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.8084073662757874,0.2814393937587738,0.1979446858167648,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.7356141209602356,0.2111304849386215,0.201662540435791,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.7068356871604919,0.1858156472444534,0.8443790674209595,284.4798583984375,284.95001220703125,297.6994323730469,288.50360107421875,298.5121154785156,297.3832092285156,284.4844970703125,1.0,0.4572596549987793,0.6011951565742493,0.6011951565742493,1.0,1.0,-2.362839460372925,0.9679859280586244,1.3948534727096558,0.4356426000595093,0.8476508855819702,0.8476508855819702,0.0,105.76495361328124,118.0,32502.486328125,0.0,1175.1962890625,1.0,280.94012451171875,283.1824951171875,291.465576171875,293.52020263671875,293.1499938964844,293.1499938964844,281.25,37107.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251256942749023,1.0,0.0,0.0,3.454487562179565,3.454509973526001,7.962703421071637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.56591796875,0.0,1334.1754150390625,1895.4371337890625,0.0,2703.119140625,0.862612247467041,1.0,0.0,3.0,1.0,0.0
12216000,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4806213378906,0.9990000128746032,0.6074538826942444,0.4833623170852661,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.7795628309249878,0.2531242966651916,0.2409936189651489,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.8084073662757874,0.2814393937587738,0.1979446858167648,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.7356141209602356,0.2111304849386215,0.201662540435791,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.7068356871604919,0.1858156472444534,0.8443790674209595,284.4798583984375,284.95001220703125,297.6994323730469,288.50360107421875,298.5121154785156,297.3832092285156,284.4844970703125,1.0,0.4572596549987793,0.6011951565742493,0.6011951565742493,1.0,1.0,-2.362839460372925,0.9679859280586244,1.3948534727096558,0.4356426000595093,0.8476508855819702,0.8476508855819702,0.0,105.76495361328124,118.0,32502.486328125,0.0,1175.1962890625,1.0,280.94012451171875,283.1824951171875,291.465576171875,293.52020263671875,293.1499938964844,293.1499938964844,281.25,37107.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251256942749023,1.0,0.0,0.0,3.454487562179565,3.454509973526001,7.962703421071637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.56591796875,0.0,1334.1754150390625,1895.4371337890625,0.0,2703.119140625,0.862612247467041,1.0,0.0,3.0,1.0,0.0
12216060,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9990000128746032,0.6138728260993958,0.4868547320365906,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.7823324203491211,0.2576743364334106,0.2452714443206787,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8094978928565979,0.2846755385398865,0.2001865953207016,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.7375303506851196,0.2144902646541595,0.2048321068286895,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.7081547379493713,0.1881923973560333,0.8550094962120056,284.7242126464844,284.95001220703125,297.7616882324219,288.5177307128906,298.55377197265625,297.410400390625,284.7288513183594,1.0,0.4623133838176727,0.5987845659255981,0.5987845659255981,1.0,1.0,-2.3914427757263184,0.9797349572181702,1.411707878112793,0.4409819543361664,0.8465226292610168,0.8465226292610168,0.0,107.65555572509766,121.0,31926.126953125,0.0,1215.6563720703125,1.0,281.2397766113281,283.4598693847656,291.48406982421875,293.5020446777344,293.1499938964844,293.1499938964844,281.54998779296875,36697.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154867887496948,1.0,0.0,0.0,3.4270973205566406,3.427119493484497,7.836933946236968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.93994140625,0.0,1303.9290771484375,1895.4371337890625,0.0,2613.8095703125,0.8562281727790833,1.0,0.0,3.0,1.0,0.0
12216120,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9990000128746032,0.6138728260993958,0.4868547320365906,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.7823324203491211,0.2576743364334106,0.2452714443206787,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8094978928565979,0.2846755385398865,0.2001865953207016,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.7375303506851196,0.2144902646541595,0.2048321068286895,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.7081547379493713,0.1881923973560333,0.8550094962120056,284.7242126464844,284.95001220703125,297.7616882324219,288.5177307128906,298.55377197265625,297.410400390625,284.7288513183594,1.0,0.4623133838176727,0.5987845659255981,0.5987845659255981,1.0,1.0,-2.3914427757263184,0.9797349572181702,1.411707878112793,0.4409819543361664,0.8465226292610168,0.8465226292610168,0.0,107.65555572509766,121.0,31926.126953125,0.0,1215.6563720703125,1.0,281.2397766113281,283.4598693847656,291.48406982421875,293.5020446777344,293.1499938964844,293.1499938964844,281.54998779296875,36697.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154867887496948,1.0,0.0,0.0,3.4270973205566406,3.427119493484497,7.836933946236968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.93994140625,0.0,1303.9290771484375,1895.4371337890625,0.0,2613.8095703125,0.8562281727790833,1.0,0.0,3.0,1.0,0.0
12216180,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.6204027533531189,0.4908614754676819,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7849795818328857,0.2624258399009704,0.2497450560331344,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8104784488677979,0.2881195843219757,0.2025776505470276,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7393436431884766,0.2180050015449524,0.2081551551818847,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7093965411186218,0.1907261908054351,0.8663904666900635,284.9705810546875,284.95001220703125,297.8232116699219,288.5315246582031,298.59393310546875,297.43603515625,284.9750671386719,1.0,0.4677907526493072,0.596373975276947,0.596373975276947,1.0,1.0,-2.422165632247925,0.9914745092391968,1.4306912422180176,0.4458349645137787,0.8486945033073425,0.8486945033073425,0.0,109.78150177001952,124.0,31501.240234375,0.0,1260.4637451171875,1.0,281.53955078125,283.7373352050781,291.504150390625,293.4935302734375,293.1499938964844,293.1499938964844,281.8500061035156,36263.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070395588874817,1.0,0.0,0.0,3.416050434112549,3.416072368621826,7.786492233208264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.85888671875,0.0,1289.974609375,1895.4371337890625,0.0,2535.95751953125,0.853437602519989,1.0,0.0,3.0,1.0,0.0
12216240,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.6204027533531189,0.4908614754676819,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7849795818328857,0.2624258399009704,0.2497450560331344,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8104784488677979,0.2881195843219757,0.2025776505470276,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7393436431884766,0.2180050015449524,0.2081551551818847,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7093965411186218,0.1907261908054351,0.8663904666900635,284.9705810546875,284.95001220703125,297.8232116699219,288.5315246582031,298.59393310546875,297.43603515625,284.9750671386719,1.0,0.4677907526493072,0.596373975276947,0.596373975276947,1.0,1.0,-2.422165632247925,0.9914745092391968,1.4306912422180176,0.4458349645137787,0.8486945033073425,0.8486945033073425,0.0,109.78150177001952,124.0,31501.240234375,0.0,1260.4637451171875,1.0,281.53955078125,283.7373352050781,291.504150390625,293.4935302734375,293.1499938964844,293.1499938964844,281.8500061035156,36263.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070395588874817,1.0,0.0,0.0,3.416050434112549,3.416072368621826,7.786492233208264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.85888671875,0.0,1289.974609375,1895.4371337890625,0.0,2535.95751953125,0.853437602519989,1.0,0.0,3.0,1.0,0.0
12216300,297.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.9990000128746032,0.6237008571624756,0.493053138256073,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318664550781,0.786232590675354,0.2648607492446899,0.2520314753055572,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.8109015822410583,0.2898986339569092,0.2038066387176513,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.7401902079582214,0.2198053896427154,0.2098532766103744,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.7099612951278687,0.1920402944087982,0.8722702264785767,285.1344909667969,284.95001220703125,297.85369873046875,288.5382995605469,298.6116027832031,297.4449157714844,285.148681640625,1.0,0.470657467842102,0.5951686501502991,0.5951686501502991,1.0,1.0,-2.438124895095825,0.9975875616073608,1.440537452697754,0.4483716785907745,0.8514974117279053,0.8514974117279053,0.0,110.92720794677734,124.0,31010.458984375,0.0,1284.3079833984375,1.0,281.7919311523437,283.9372253417969,291.4882202148437,293.3998718261719,293.1499938964844,293.1499938964844,281.8500061035156,36032.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009685277938843,1.0,0.0,0.0,3.416445255279541,3.4164671897888184,7.788292464283586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.77490234375,0.0,1288.7493896484375,1895.4371337890625,0.0,2480.28369140625,0.8533840775489807,1.0,0.0,3.0,1.0,0.0
12216360,297.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151184082031,0.9990000128746032,0.6271228194236755,0.4951834082603454,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137451171875,0.7876024842262268,0.2673730254173279,0.2544096410274505,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139892578125,0.8114528059959412,0.2917632758617401,0.2051136940717697,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131652832031,0.7411369681358337,0.221666932106018,0.2116239368915558,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.212646484375,0.7106424570083618,0.1934202313423156,0.8784972429275513,285.2144775390625,284.95001220703125,297.88397216796875,288.54498291015625,298.6295471191406,297.454345703125,285.2186584472656,1.0,0.4736071825027466,0.5944714546203613,0.5944714546203613,1.0,1.0,-2.454719066619873,1.00442636013031,1.4502925872802734,0.4514865279197693,0.8541160821914673,0.8541160821914673,0.0,112.08161163330078,127.0,31156.525390625,0.0,1309.237060546875,1.0,281.8394775390625,284.0101013183594,291.52557373046875,293.4933776855469,293.1499938964844,293.1499938964844,282.1499938964844,35826.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002365827560425,1.0,0.0,0.0,3.421534538269043,3.4215564727783203,7.811513000888226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.9072265625,0.0,1292.3155517578125,1895.4371337890625,0.0,2473.58837890625,0.854303240776062,1.0,0.0,3.0,1.0,0.0
12216420,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.6340502500534058,0.4997045397758484,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.7902377247810364,0.2724936008453369,0.259245216846466,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8124546408653259,0.2955755591392517,0.2077741771936416,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429414987564087,0.2254549115896225,0.2152191698551178,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.7119313478469849,0.1962527632713318,0.8912773132324219,285.4520568847656,284.95001220703125,297.9439392089844,288.5581359863281,298.6645812988281,297.4720458984375,285.4558410644531,1.0,0.4796978533267975,0.5930770039558411,0.5930770039558411,1.0,1.0,-2.488828659057617,1.018555998802185,1.4702727794647217,0.4579645097255707,0.862666130065918,0.862666130065918,0.0,114.5174331665039,130.0,30829.798828125,0.0,1361.681396484375,1.0,282.1396484375,284.27471923828125,291.54443359375,293.4931030273437,293.1499938964844,293.1499938964844,282.45001220703125,35407.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945953607559204,1.0,0.0,0.0,3.442821264266968,3.442843198776245,7.90901253822085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.5576171875,0.0,1310.4759521484375,1895.4371337890625,0.0,2422.1181640625,0.8586940169334412,1.0,0.0,3.0,1.0,0.0
12216480,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.6340502500534058,0.4997045397758484,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.7902377247810364,0.2724936008453369,0.259245216846466,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8124546408653259,0.2955755591392517,0.2077741771936416,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429414987564087,0.2254549115896225,0.2152191698551178,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.7119313478469849,0.1962527632713318,0.8912773132324219,285.4520568847656,284.95001220703125,297.9439392089844,288.5581359863281,298.6645812988281,297.4720458984375,285.4558410644531,1.0,0.4796978533267975,0.5930770039558411,0.5930770039558411,1.0,1.0,-2.488828659057617,1.018555998802185,1.4702727794647217,0.4579645097255707,0.862666130065918,0.862666130065918,0.0,114.5174331665039,130.0,30829.798828125,0.0,1361.681396484375,1.0,282.1396484375,284.27471923828125,291.54443359375,293.4931030273437,293.1499938964844,293.1499938964844,282.45001220703125,35407.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945953607559204,1.0,0.0,0.0,3.442821264266968,3.442843198776245,7.90901253822085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.5576171875,0.0,1310.4759521484375,1895.4371337890625,0.0,2422.1181640625,0.8586940169334412,1.0,0.0,3.0,1.0,0.0
12216540,297.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.6412991285324097,0.5043211579322815,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.7929386496543884,0.2778108417987823,0.264254480600357,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8135382533073425,0.2995830774307251,0.2105613946914672,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.7448041439056396,0.2293871492147445,0.2189412415027618,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.7132882475852966,0.1992254257202148,0.904657542705536,285.6996154785156,284.95001220703125,298.0030517578125,288.5709533691406,298.6993103027344,297.48980712890625,285.7029113769531,1.0,0.4860116243362427,0.5916825532913208,0.5916825532913208,1.0,1.0,-2.5242886543273926,1.0332591533660889,1.4910293817520142,0.4647083580493927,0.8745874166488647,0.8745874166488647,0.0,117.0544891357422,133.0,30616.705078125,0.0,1417.5770263671875,1.0,282.43994140625,284.5389099121094,291.56219482421875,293.4966735839844,293.1499938964844,293.1499938964844,282.75,35004.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897992730140686,1.0,0.0,0.0,3.4791619777679443,3.479184150695801,8.076860922301421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.4326171875,0.0,1344.177734375,1895.4371337890625,0.0,2378.5517578125,0.866460919380188,1.0,0.0,3.0,1.0,0.0
12216600,297.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.6412991285324097,0.5043211579322815,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.7929386496543884,0.2778108417987823,0.264254480600357,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8135382533073425,0.2995830774307251,0.2105613946914672,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.7448041439056396,0.2293871492147445,0.2189412415027618,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.7132882475852966,0.1992254257202148,0.904657542705536,285.6996154785156,284.95001220703125,298.0030517578125,288.5709533691406,298.6993103027344,297.48980712890625,285.7029113769531,1.0,0.4860116243362427,0.5916825532913208,0.5916825532913208,1.0,1.0,-2.5242886543273926,1.0332591533660889,1.4910293817520142,0.4647083580493927,0.8745874166488647,0.8745874166488647,0.0,117.0544891357422,133.0,30616.705078125,0.0,1417.5770263671875,1.0,282.43994140625,284.5389099121094,291.56219482421875,293.4966735839844,293.1499938964844,293.1499938964844,282.75,35004.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897992730140686,1.0,0.0,0.0,3.4791619777679443,3.479184150695801,8.076860922301421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.4326171875,0.0,1344.177734375,1895.4371337890625,0.0,2378.5517578125,0.866460919380188,1.0,0.0,3.0,1.0,0.0
12216660,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.9990000128746032,0.6490309238433838,0.5088324546813965,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.7958585619926453,0.2833738923072815,0.2694885432720184,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.8148384690284729,0.3038165867328644,0.2135055214166641,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.7468624114990234,0.2335064560174942,0.2228336036205291,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.7148450613021851,0.2023787647485733,0.9188153743743896,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,298.7342529296875,297.5086975097656,285.9572448730469,1.0,0.4925264716148376,0.5899755954742432,0.5899755954742432,1.0,1.0,-2.561220645904541,1.048280119895935,1.512940526008606,0.4714359939098358,0.8899994492530823,0.8899994492530823,0.0,119.63877868652344,136.0,30507.466796875,0.0,1477.026123046875,1.0,282.74041748046875,284.8020935058594,291.5815734863281,293.5083312988281,293.1499938964844,293.1499938964844,283.04998779296875,34629.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863410711288452,1.0,0.0,0.0,3.5295984745025635,3.529621124267578,8.312734962601098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.76806640625,0.0,1393.3812255859375,1895.4371337890625,0.0,2347.25537109375,0.8774187564849854,1.0,0.0,3.0,1.0,0.0
12216720,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.9990000128746032,0.6490309238433838,0.5088324546813965,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.7958585619926453,0.2833738923072815,0.2694885432720184,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.8148384690284729,0.3038165867328644,0.2135055214166641,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.7468624114990234,0.2335064560174942,0.2228336036205291,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.7148450613021851,0.2023787647485733,0.9188153743743896,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,298.7342529296875,297.5086975097656,285.9572448730469,1.0,0.4925264716148376,0.5899755954742432,0.5899755954742432,1.0,1.0,-2.561220645904541,1.048280119895935,1.512940526008606,0.4714359939098358,0.8899994492530823,0.8899994492530823,0.0,119.63877868652344,136.0,30507.466796875,0.0,1477.026123046875,1.0,282.74041748046875,284.8020935058594,291.5815734863281,293.5083312988281,293.1499938964844,293.1499938964844,283.04998779296875,34629.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863410711288452,1.0,0.0,0.0,3.5295984745025635,3.529621124267578,8.312734962601098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.76806640625,0.0,1393.3812255859375,1895.4371337890625,0.0,2347.25537109375,0.8774187564849854,1.0,0.0,3.0,1.0,0.0
12216780,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047424316406,0.9990000128746032,0.6571915149688721,0.5132256746292114,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.7989801168441772,0.2891556322574615,0.2749339640140533,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163267970085144,0.3082402944564819,0.2165863215923309,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.7491080164909363,0.2377907782793045,0.2268861532211303,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7165856957435608,0.2056936174631118,0.9337177276611328,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,298.7691345214844,297.52813720703125,286.2072448730469,1.0,0.4992241561412811,0.5882686376571655,0.5882686376571655,1.0,1.0,-2.599517583847046,1.0638500452041626,1.5356674194335938,0.4784065186977386,0.9087314605712892,0.9087314605712892,0.0,122.26398468017578,139.0,30401.888671875,0.0,1540.0418701171875,1.0,283.0409545898437,285.0602722167969,291.5990600585937,293.5200500488281,293.1499938964844,293.1499938964844,282.75,34311.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839201092720032,1.0,0.0,0.0,3.5919413566589355,3.5919647216796875,8.608981829638651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.08984375,0.0,1457.0960693359375,1895.4371337890625,0.0,2325.40673828125,0.8911187052726746,1.0,0.0,3.0,1.0,0.0
12216840,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047424316406,0.9990000128746032,0.6571915149688721,0.5132256746292114,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.7989801168441772,0.2891556322574615,0.2749339640140533,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163267970085144,0.3082402944564819,0.2165863215923309,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.7491080164909363,0.2377907782793045,0.2268861532211303,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7165856957435608,0.2056936174631118,0.9337177276611328,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,298.7691345214844,297.52813720703125,286.2072448730469,1.0,0.4992241561412811,0.5882686376571655,0.5882686376571655,1.0,1.0,-2.599517583847046,1.0638500452041626,1.5356674194335938,0.4784065186977386,0.9087314605712892,0.9087314605712892,0.0,122.26398468017578,139.0,30401.888671875,0.0,1540.0418701171875,1.0,283.0409545898437,285.0602722167969,291.5990600585937,293.5200500488281,293.1499938964844,293.1499938964844,282.75,34311.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839201092720032,1.0,0.0,0.0,3.5919413566589355,3.5919647216796875,8.608981829638651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.08984375,0.0,1457.0960693359375,1895.4371337890625,0.0,2325.40673828125,0.8911187052726746,1.0,0.0,3.0,1.0,0.0
12216900,297.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.06005859375,0.9990000128746032,0.660317063331604,0.5157392621040344,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.06378173828125,0.8002758026123047,0.2917172908782959,0.2775890529155731,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.06329345703125,0.816798746585846,0.3100182116031647,0.2180440723896026,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0655212402344,0.7500038146972656,0.239650160074234,0.2288507521152496,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06707763671875,0.7172348499298096,0.2071005702018737,0.9409358501434326,286.0618591308594,284.95001220703125,298.14666748046875,288.601806640625,298.7823791503906,297.5311584472656,286.0508117675781,1.0,0.5026097297668457,0.5874151587486267,0.5874151587486267,1.0,1.0,-2.618515968322754,1.0715388059616089,1.546977162361145,0.4818677008152008,0.9148083925247192,0.9148083925247192,0.0,123.68158721923828,139.0,31217.5390625,0.0,1572.427978515625,1.0,282.7995300292969,284.87957763671875,291.70489501953125,293.7779235839844,293.1499938964844,293.1499938964844,282.75,34361.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994381189346313,1.0,0.0,0.0,3.6228277683258057,3.6228513717651367,8.757672276260564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.1416015625,0.0,1490.977783203125,1895.4371337890625,0.0,2466.288818359375,0.8980066776275635,1.0,0.0,3.0,1.0,0.0
12216960,297.6019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049133300781,0.9990000128746032,0.6622865200042725,0.5194058418273926,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00543212890625,0.8005111813545227,0.2938328981399536,0.2798024415969848,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00537109375,0.8162059783935547,0.3112518787384033,0.2190922349691391,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.7499599456787109,0.2411156147718429,0.230435624718666,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059509277344,0.7169550061225891,0.208121120929718,0.9464747309684752,286.0051574707031,284.95001220703125,298.1746520996094,288.6077575683594,298.79052734375,297.5257873535156,286.0036926269531,1.0,0.5059083700180054,0.5864236354827881,0.5864236354827881,1.0,1.0,-2.635404348373413,1.078119874000549,1.557284593582153,0.4847079813480377,0.9212207198143004,0.9212207198143004,0.0,125.39002227783205,142.0,31468.73828125,0.0,1603.580810546875,1.0,282.7579040527344,284.82147216796875,291.7177124023437,293.7846069335937,293.1499938964844,293.1499938964844,282.45001220703125,34439.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113628029823303,1.0,0.0,0.0,3.6510846614837646,3.651108503341675,8.894818961380224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.50537109375,0.0,1522.698974609375,1895.4371337890625,0.0,2575.7490234375,0.9044232368469238,1.0,0.0,3.0,1.0,0.0
12217020,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.663777232170105,0.5287898182868958,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7990505695343018,0.2971850931644439,0.28334441781044,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131102919578552,0.3127089142799377,0.2204170972108841,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481177449226379,0.2432336807250976,0.2327995002269745,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145295143127441,0.2092947661876678,0.9535660147666932,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,298.7973327636719,297.4997253417969,285.7737731933594,1.0,0.5121303796768188,0.5844405889511108,0.5844405889511108,1.0,1.0,-2.663896322250366,1.0888303518295288,1.575066089630127,0.4891041219234466,0.9303454756736756,0.9303454756736756,0.0,129.29832458496094,145.0,32451.21875,0.0,1661.6087646484375,1.0,282.4579772949219,284.5574951171875,291.7248229980469,293.8788146972656,293.1499938964844,293.1499938964844,282.1499938964844,34687.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365828990936279,1.0,0.0,0.0,3.700682163238525,3.700706243515015,9.138119594354066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.46630859375,0.0,1580.3359375,1895.4371337890625,0.0,2809.806640625,0.915714144706726,1.0,0.0,3.0,1.0,0.0
12217080,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.663777232170105,0.5287898182868958,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7990505695343018,0.2971850931644439,0.28334441781044,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131102919578552,0.3127089142799377,0.2204170972108841,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481177449226379,0.2432336807250976,0.2327995002269745,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145295143127441,0.2092947661876678,0.9535660147666932,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,298.7973327636719,297.4997253417969,285.7737731933594,1.0,0.5121303796768188,0.5844405889511108,0.5844405889511108,1.0,1.0,-2.663896322250366,1.0888303518295288,1.575066089630127,0.4891041219234466,0.9303454756736756,0.9303454756736756,0.0,129.29832458496094,145.0,32451.21875,0.0,1661.6087646484375,1.0,282.4579772949219,284.5574951171875,291.7248229980469,293.8788146972656,293.1499938964844,293.1499938964844,282.1499938964844,34687.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365828990936279,1.0,0.0,0.0,3.700682163238525,3.700706243515015,9.138119594354066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.46630859375,0.0,1580.3359375,1895.4371337890625,0.0,2809.806640625,0.915714144706726,1.0,0.0,3.0,1.0,0.0
