time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217140,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.9990000128746032,0.6630353927612305,0.539529025554657,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5698547363281,0.7961849570274353,0.2998095154762268,0.2860876619815826,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697937011719,0.8085896372795105,0.3133930563926697,0.2210955023765564,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700988769531,0.7449800372123718,0.2446444630622863,0.2344012409448623,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703125,0.7104935050010681,0.2096525728702545,0.9565821886062622,285.5696105957031,284.95001220703125,298.28375244140625,288.6310729980469,298.796875,297.4623107910156,285.5682983398437,1.0,0.5177513360977173,0.5824575424194336,0.5824575424194336,1.0,1.0,-2.686466693878174,1.0968146324157717,1.589652180671692,0.4920752942562103,0.9368892908096312,0.9368892908096312,0.0,133.49261474609375,133.0,33555.109375,0.0,1713.406005859375,1.0,282.15771484375,284.30499267578125,291.7069091796875,293.9278259277344,293.1499938964844,293.1499938964844,281.8500061035156,34953.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547036647796631,1.0,0.0,0.0,3.740232467651367,3.740257024765015,9.334487458545482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.2314453125,0.0,1627.8695068359375,1895.4371337890625,0.0,2979.34423828125,0.9247756004333496,1.0,0.0,3.0,1.0,0.0
12217200,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.9990000128746032,0.6630353927612305,0.539529025554657,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5698547363281,0.7961849570274353,0.2998095154762268,0.2860876619815826,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697937011719,0.8085896372795105,0.3133930563926697,0.2210955023765564,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700988769531,0.7449800372123718,0.2446444630622863,0.2344012409448623,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703125,0.7104935050010681,0.2096525728702545,0.9565821886062622,285.5696105957031,284.95001220703125,298.28375244140625,288.6310729980469,298.796875,297.4623107910156,285.5682983398437,1.0,0.5177513360977173,0.5824575424194336,0.5824575424194336,1.0,1.0,-2.686466693878174,1.0968146324157717,1.589652180671692,0.4920752942562103,0.9368892908096312,0.9368892908096312,0.0,133.49261474609375,133.0,33555.109375,0.0,1713.406005859375,1.0,282.15771484375,284.30499267578125,291.7069091796875,293.9278259277344,293.1499938964844,293.1499938964844,281.8500061035156,34953.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547036647796631,1.0,0.0,0.0,3.740232467651367,3.740257024765015,9.334487458545482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.2314453125,0.0,1627.8695068359375,1895.4371337890625,0.0,2979.34423828125,0.9247756004333496,1.0,0.0,3.0,1.0,0.0
12217260,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597106933594,0.9990000128746032,0.6621524095535278,0.5385136604309082,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.36041259765625,0.7987391948699951,0.3019896447658539,0.2882270514965057,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603515625,0.8093804717063904,0.3136416673660278,0.2213306874036789,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607482910156,0.7464239001274109,0.2456070780754089,0.2353957593441009,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3610534667969,0.7108824253082275,0.2094884663820266,0.9563165903091432,285.3600769042969,284.95001220703125,298.3365478515625,288.64239501953125,298.7967529296875,297.4267883300781,285.3578796386719,1.0,0.5174334645271301,0.5805771946907043,0.5805771946907043,1.0,1.0,-2.6890010833740234,1.0958163738250732,1.5931845903396606,0.4907893240451813,0.940658152103424,0.940658152103424,0.0,133.2697296142578,121.0,34497.9453125,0.0,1716.0838623046875,1.0,281.8573913574219,284.04833984375,291.6982727050781,293.9776611328125,293.1499938964844,293.1499938964844,281.54998779296875,35225.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868761420249939,1.0,0.0,0.0,3.769750595092773,3.769775629043579,9.482405403105076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.26953125,0.0,1664.5401611328125,1895.4371337890625,0.0,3111.19189453125,0.9315877556800842,1.0,0.0,3.0,1.0,0.0
12217320,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597106933594,0.9990000128746032,0.6621524095535278,0.5385136604309082,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.36041259765625,0.7987391948699951,0.3019896447658539,0.2882270514965057,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603515625,0.8093804717063904,0.3136416673660278,0.2213306874036789,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607482910156,0.7464239001274109,0.2456070780754089,0.2353957593441009,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3610534667969,0.7108824253082275,0.2094884663820266,0.9563165903091432,285.3600769042969,284.95001220703125,298.3365478515625,288.64239501953125,298.7967529296875,297.4267883300781,285.3578796386719,1.0,0.5174334645271301,0.5805771946907043,0.5805771946907043,1.0,1.0,-2.6890010833740234,1.0958163738250732,1.5931845903396606,0.4907893240451813,0.940658152103424,0.940658152103424,0.0,133.2697296142578,121.0,34497.9453125,0.0,1716.0838623046875,1.0,281.8573913574219,284.04833984375,291.6982727050781,293.9776611328125,293.1499938964844,293.1499938964844,281.54998779296875,35225.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868761420249939,1.0,0.0,0.0,3.769750595092773,3.769775629043579,9.482405403105076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.26953125,0.0,1664.5401611328125,1895.4371337890625,0.0,3111.19189453125,0.9315877556800842,1.0,0.0,3.0,1.0,0.0
12217380,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.663327693939209,0.5282210111618042,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.8056458830833435,0.3038431107997894,0.2899160981178283,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8143599033355713,0.3135612607002258,0.2212343662977218,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.7515943646430969,0.2462463676929474,0.2359412461519241,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7148610353469849,0.2090176790952682,0.95389062166214,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,298.802490234375,297.4025573730469,285.13934326171875,1.0,0.5131431818008423,0.5786968469619751,0.5786968469619751,1.0,1.0,-2.676298379898072,1.0879780054092407,1.5883203744888306,0.4859046339988708,0.9414370656013488,0.9414370656013488,0.0,129.5724334716797,124.0,35295.23046875,0.0,1680.7069091796875,1.0,281.5572204589844,283.7873840332031,291.695068359375,294.023193359375,293.1499938964844,293.1499938964844,281.25,35506.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799863457679749,1.0,0.0,0.0,3.788859605789185,3.788884878158569,9.578783419783576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.912109375,0.0,1689.3787841796875,1895.4371337890625,0.0,3216.45263671875,0.9360658526420592,1.0,0.0,3.0,1.0,0.0
12217440,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.663327693939209,0.5282210111618042,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.8056458830833435,0.3038431107997894,0.2899160981178283,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8143599033355713,0.3135612607002258,0.2212343662977218,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.7515943646430969,0.2462463676929474,0.2359412461519241,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7148610353469849,0.2090176790952682,0.95389062166214,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,298.802490234375,297.4025573730469,285.13934326171875,1.0,0.5131431818008423,0.5786968469619751,0.5786968469619751,1.0,1.0,-2.676298379898072,1.0879780054092407,1.5883203744888306,0.4859046339988708,0.9414370656013488,0.9414370656013488,0.0,129.5724334716797,124.0,35295.23046875,0.0,1680.7069091796875,1.0,281.5572204589844,283.7873840332031,291.695068359375,294.023193359375,293.1499938964844,293.1499938964844,281.25,35506.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799863457679749,1.0,0.0,0.0,3.788859605789185,3.788884878158569,9.578783419783576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.912109375,0.0,1689.3787841796875,1895.4371337890625,0.0,3216.45263671875,0.9360658526420592,1.0,0.0,3.0,1.0,0.0
12217500,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9990000128746032,0.6645334959030151,0.5249624848365784,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8080942630767822,0.3047125935554504,0.2907285392284393,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8158884644508362,0.313463419675827,0.2211651653051376,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7533379793167114,0.2465062737464904,0.2361766695976257,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7159777879714966,0.2087415903806686,0.9525654911994934,284.98974609375,284.95001220703125,298.4134521484375,288.6590270996094,298.8079528808594,297.395263671875,284.9794616699219,1.0,0.5120556950569153,0.5777566432952881,0.5777566432952881,1.0,1.0,-2.671954870223999,1.084984302520752,1.586970567703247,0.4837291538715362,0.9402323961257936,0.9402323961257936,0.0,128.39549255371094,124.0,36182.50390625,0.0,1669.089599609375,1.0,281.297607421875,283.59478759765625,291.7232971191406,294.1508483886719,293.1499938964844,293.1499938964844,281.25,35654.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875197172164917,1.0,0.0,0.0,3.794717788696289,3.794743299484253,9.60842612585111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.89599609375,0.0,1697.5281982421875,1895.4371337890625,0.0,3287.004638671875,0.9374504089355468,1.0,0.0,3.0,1.0,0.0
12217560,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.9990000128746032,0.6654611825942993,0.5234448313713074,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.8095575571060181,0.3055211007595062,0.2914714813232422,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8164846301078796,0.3132945597171783,0.2210334688425064,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.7542252540588379,0.2467065900564193,0.2363519519567489,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.7162774801254272,0.2084173709154129,0.951041042804718,284.9354553222656,284.95001220703125,298.4384155273437,288.6644897460937,298.8123779296875,297.3861389160156,284.93365478515625,1.0,0.5113828182220459,0.5772232413291931,0.5772232413291931,1.0,1.0,-2.6692423820495605,1.083136796951294,1.586105465888977,0.4824461340904236,0.9395411610603333,0.9395411610603333,0.0,127.82672882080078,127.0,36261.12890625,0.0,1662.60546875,1.0,281.2571716308594,283.5422058105469,291.7004089355469,294.0823059082031,293.1499938964844,293.1499938964844,280.95001220703125,35779.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899592161178589,1.0,0.0,0.0,3.7977898120880127,3.797815322875977,9.6239898539352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.9794921875,0.0,1702.1727294921875,1895.4371337890625,0.0,3309.826171875,0.9382506608963012,1.0,0.0,3.0,1.0,0.0
12217620,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.6663933992385864,0.5232455134391785,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.8110061287879944,0.3070578575134277,0.292950302362442,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162600994110107,0.3128556609153747,0.2207578867673874,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7546575665473938,0.2470191866159439,0.2366798222064972,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7156112790107727,0.2076976001262664,0.9479523301124572,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,298.8182373046875,297.3635559082031,284.7344970703125,1.0,0.5111014246940613,0.5761563181877136,0.5761563181877136,1.0,1.0,-2.6671276092529297,1.0809794664382937,1.5861482620239258,0.4806903302669525,0.9350374937057496,0.9350374937057496,0.0,127.68733978271484,130.0,37246.35546875,0.0,1658.945068359375,1.0,280.95709228515625,283.3043518066406,291.7117614746094,294.15216064453125,293.1499938964844,293.1499938964844,280.6499938964844,36048.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001436233520508,1.0,0.0,0.0,3.796771764755249,3.796797275543213,9.618830745239393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.49169921875,0.0,1703.0462646484375,1895.4371337890625,0.0,3404.92333984375,0.9381946921348572,1.0,0.0,3.0,1.0,0.0
12217680,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.6663933992385864,0.5232455134391785,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.8110061287879944,0.3070578575134277,0.292950302362442,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162600994110107,0.3128556609153747,0.2207578867673874,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7546575665473938,0.2470191866159439,0.2366798222064972,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7156112790107727,0.2076976001262664,0.9479523301124572,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,298.8182373046875,297.3635559082031,284.7344970703125,1.0,0.5111014246940613,0.5761563181877136,0.5761563181877136,1.0,1.0,-2.6671276092529297,1.0809794664382937,1.5861482620239258,0.4806903302669525,0.9350374937057496,0.9350374937057496,0.0,127.68733978271484,130.0,37246.35546875,0.0,1658.945068359375,1.0,280.95709228515625,283.3043518066406,291.7117614746094,294.15216064453125,293.1499938964844,293.1499938964844,280.6499938964844,36048.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001436233520508,1.0,0.0,0.0,3.796771764755249,3.796797275543213,9.618830745239393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.49169921875,0.0,1703.0462646484375,1895.4371337890625,0.0,3404.92333984375,0.9381946921348572,1.0,0.0,3.0,1.0,0.0
12217740,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9990000128746032,0.6659060716629028,0.5260389447212219,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8108446002006531,0.3084574043750763,0.2943349480628967,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144448399543762,0.3122527599334717,0.2203922271728515,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7535938024520874,0.2471912503242492,0.2369096279144287,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.713499128818512,0.2068467885255813,0.944457471370697,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,298.819580078125,297.3343200683594,284.5405578613281,1.0,0.511834979057312,0.5750893950462341,0.5750893950462341,1.0,1.0,-2.667783498764038,1.0800535678863523,1.587729811668396,0.4795620143413543,0.9279797077178956,0.9279797077178956,0.0,128.57638549804688,133.0,38229.40625,0.0,1663.934814453125,1.0,280.6571350097656,283.07293701171875,291.7233581542969,294.2237548828125,293.1499938964844,293.1499938964844,280.3500061035156,36320.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910533607006073,1.0,0.0,0.0,3.7856836318969727,3.785709142684937,9.562730838297284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.3642578125,0.0,1691.9129638671875,1895.4371337890625,0.0,3501.55517578125,0.9358785152435304,1.0,0.0,3.0,1.0,0.0
12217800,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9990000128746032,0.6659060716629028,0.5260389447212219,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8108446002006531,0.3084574043750763,0.2943349480628967,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144448399543762,0.3122527599334717,0.2203922271728515,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7535938024520874,0.2471912503242492,0.2369096279144287,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.713499128818512,0.2068467885255813,0.944457471370697,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,298.819580078125,297.3343200683594,284.5405578613281,1.0,0.511834979057312,0.5750893950462341,0.5750893950462341,1.0,1.0,-2.667783498764038,1.0800535678863523,1.587729811668396,0.4795620143413543,0.9279797077178956,0.9279797077178956,0.0,128.57638549804688,133.0,38229.40625,0.0,1663.934814453125,1.0,280.6571350097656,283.07293701171875,291.7233581542969,294.2237548828125,293.1499938964844,293.1499938964844,280.3500061035156,36320.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910533607006073,1.0,0.0,0.0,3.7856836318969727,3.785709142684937,9.562730838297284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.3642578125,0.0,1691.9129638671875,1895.4371337890625,0.0,3501.55517578125,0.9358785152435304,1.0,0.0,3.0,1.0,0.0
12217860,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.6640145182609558,0.530922532081604,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8095460534095764,0.3097291886806488,0.2956225574016571,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8114814758300781,0.3115045428276062,0.2199413031339645,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.7514848113059998,0.2472339868545532,0.237040489912033,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102843523025513,0.2058704942464828,0.9405122995376588,284.35333251953125,284.95001220703125,298.5810546875,288.6965026855469,298.8174133300781,297.30035400390625,284.3523864746094,1.0,0.5132369995117188,0.5739362835884094,0.5739362835884094,1.0,1.0,-2.670072555541992,1.0797513723373413,1.590321063995361,0.478702038526535,0.9184470176696776,0.9184470176696776,0.0,130.18429565429688,136.0,39204.15234375,0.0,1674.54833984375,1.0,280.35723876953125,282.8483581542969,291.7337341308594,294.2940673828125,293.1499938964844,293.1499938964844,280.04998779296875,36603.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208487272262572,1.0,0.0,0.0,3.764130353927612,3.764155626296997,9.454152518628688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.65673828125,0.0,1668.5430908203125,1895.4371337890625,0.0,3596.98876953125,0.931223690509796,1.0,0.0,3.0,1.0,0.0
12217920,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.6640145182609558,0.530922532081604,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8095460534095764,0.3097291886806488,0.2956225574016571,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8114814758300781,0.3115045428276062,0.2199413031339645,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.7514848113059998,0.2472339868545532,0.237040489912033,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102843523025513,0.2058704942464828,0.9405122995376588,284.35333251953125,284.95001220703125,298.5810546875,288.6965026855469,298.8174133300781,297.30035400390625,284.3523864746094,1.0,0.5132369995117188,0.5739362835884094,0.5739362835884094,1.0,1.0,-2.670072555541992,1.0797513723373413,1.590321063995361,0.478702038526535,0.9184470176696776,0.9184470176696776,0.0,130.18429565429688,136.0,39204.15234375,0.0,1674.54833984375,1.0,280.35723876953125,282.8483581542969,291.7337341308594,294.2940673828125,293.1499938964844,293.1499938964844,280.04998779296875,36603.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208487272262572,1.0,0.0,0.0,3.764130353927612,3.764155626296997,9.454152518628688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.65673828125,0.0,1668.5430908203125,1895.4371337890625,0.0,3596.98876953125,0.931223690509796,1.0,0.0,3.0,1.0,0.0
12217980,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.9990000128746032,0.6607236266136169,0.5372225046157837,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8074581027030945,0.310890644788742,0.2968196868896484,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.807685911655426,0.3106339871883392,0.2194143682718277,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17242431640625,0.7486893534660339,0.2471644729375839,0.2370791882276535,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.7062240839004517,0.204790249466896,0.9361582398414612,284.17218017578125,284.95001220703125,298.62567138671875,288.7069702148437,298.8138427734375,297.26513671875,284.1715393066406,1.0,0.5150682330131531,0.5727831125259399,0.5727831125259399,1.0,1.0,-2.673262119293213,1.0798364877700806,1.5934256315231323,0.4780333340167999,0.9065474271774292,0.9065474271774292,0.0,132.28878784179688,124.0,40190.71875,0.0,1688.7440185546875,1.0,280.0574645996094,282.633056640625,291.7433776855469,294.36383056640625,293.1499938964844,293.1499938964844,279.75,36902.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930924355983734,1.0,0.0,0.0,3.731452703475952,3.731477737426758,9.290716320720094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.93798828125,0.0,1632.59765625,1895.4371337890625,0.0,3689.611083984375,0.9240955710411072,1.0,0.0,3.0,1.0,0.0
12218040,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.9990000128746032,0.6607236266136169,0.5372225046157837,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8074581027030945,0.310890644788742,0.2968196868896484,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.807685911655426,0.3106339871883392,0.2194143682718277,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17242431640625,0.7486893534660339,0.2471644729375839,0.2370791882276535,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.7062240839004517,0.204790249466896,0.9361582398414612,284.17218017578125,284.95001220703125,298.62567138671875,288.7069702148437,298.8138427734375,297.26513671875,284.1715393066406,1.0,0.5150682330131531,0.5727831125259399,0.5727831125259399,1.0,1.0,-2.673262119293213,1.0798364877700806,1.5934256315231323,0.4780333340167999,0.9065474271774292,0.9065474271774292,0.0,132.28878784179688,124.0,40190.71875,0.0,1688.7440185546875,1.0,280.0574645996094,282.633056640625,291.7433776855469,294.36383056640625,293.1499938964844,293.1499938964844,279.75,36902.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930924355983734,1.0,0.0,0.0,3.731452703475952,3.731477737426758,9.290716320720094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.93798828125,0.0,1632.59765625,1895.4371337890625,0.0,3689.611083984375,0.9240955710411072,1.0,0.0,3.0,1.0,0.0
12218100,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335693359375,0.9990000128746032,0.6588025689125061,0.5361567139625549,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364990234375,0.8084833025932312,0.3114382922649383,0.2973567843437195,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364990234375,0.8078437447547913,0.3101647198200226,0.2191067785024643,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.7491145133972168,0.2470935434103012,0.2370298355817794,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0399169921875,0.7060588002204895,0.2042308300733566,0.9336793422698976,284.03515625,284.95001220703125,298.6473999023437,288.712158203125,298.8131103515625,297.2499084472656,284.02557373046875,1.0,0.5139175057411194,0.5722065567970276,0.5722065567970276,1.0,1.0,-2.669234275817871,1.077337384223938,1.591896891593933,0.4765997231006622,0.8991369009017944,0.8991369009017944,0.0,131.8157958984375,124.0,41105.17578125,0.0,1680.7646484375,1.0,279.7993469238281,282.46405029296875,291.7735290527344,294.500732421875,293.1499938964844,293.1499938964844,279.75,37076.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938301920890808,1.0,0.0,0.0,3.710845947265625,3.710870742797852,9.188383955915924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.6904296875,0.0,1610.107421875,1895.4371337890625,0.0,3756.993408203125,0.9195594191551208,1.0,0.0,3.0,1.0,0.0
12218160,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9876708984375,0.9990000128746032,0.6572858691215515,0.5324457287788391,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.810710608959198,0.3119262754917145,0.2977693974971771,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.8092101812362671,0.3096269071102142,0.2186976075172424,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9882507324219,0.750618040561676,0.2469681501388549,0.2368680089712143,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884948730469,0.7070143818855286,0.2036373764276504,0.9307913184165956,283.9878845214844,284.95001220703125,298.6687316894531,288.71734619140625,298.81396484375,297.2378234863281,283.98663330078125,1.0,0.5117959380149841,0.5716076493263245,0.5716076493263245,1.0,1.0,-2.661120176315308,1.0730030536651611,1.5881171226501465,0.4741322100162506,0.892200767993927,0.892200767993927,0.0,130.3587188720703,127.0,41091.65625,0.0,1662.4801025390625,1.0,279.7576599121094,282.4235534667969,291.7532958984375,294.4334716796875,293.1499938964844,293.1499938964844,280.04998779296875,37235.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408859014511108,1.0,0.0,0.0,3.686521053314209,3.686545610427856,9.06831758129556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.6357421875,0.0,1583.51806640625,1895.4371337890625,0.0,3780.497314453125,0.914262354373932,1.0,0.0,3.0,1.0,0.0
12218220,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.6580832600593567,0.5296275019645691,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815490722656,0.8135085105895996,0.3140308856964111,0.2993541955947876,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8104145526885986,0.309857428073883,0.218523770570755,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.7522057890892029,0.2476413398981094,0.2371677160263061,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.707504153251648,0.2032668739557266,0.927692711353302,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,298.82818603515625,297.2349548339844,284.18438720703125,1.0,0.5107313394546509,0.570409893989563,0.570409893989563,1.0,1.0,-2.656046867370605,1.0693600177764893,1.5866867303848269,0.4713581204414367,0.8834717869758606,0.8834717869758606,0.0,129.28216552734375,130.0,39865.54296875,0.0,1650.3673095703125,1.0,280.0422668457031,282.654541015625,291.66876220703125,294.2052307128906,293.1499938964844,293.1499938964844,280.3500061035156,37186.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246997237205504,1.0,0.0,0.0,3.641383409500122,3.6414077281951904,8.847613344187266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.16845703125,0.0,1532.4571533203125,1895.4371337890625,0.0,3632.46533203125,0.9041866064071656,1.0,0.0,3.0,1.0,0.0
12218280,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.6580832600593567,0.5296275019645691,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815490722656,0.8135085105895996,0.3140308856964111,0.2993541955947876,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8104145526885986,0.309857428073883,0.218523770570755,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.7522057890892029,0.2476413398981094,0.2371677160263061,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.707504153251648,0.2032668739557266,0.927692711353302,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,298.82818603515625,297.2349548339844,284.18438720703125,1.0,0.5107313394546509,0.570409893989563,0.570409893989563,1.0,1.0,-2.656046867370605,1.0693600177764893,1.5866867303848269,0.4713581204414367,0.8834717869758606,0.8834717869758606,0.0,129.28216552734375,130.0,39865.54296875,0.0,1650.3673095703125,1.0,280.0422668457031,282.654541015625,291.66876220703125,294.2052307128906,293.1499938964844,293.1499938964844,280.3500061035156,37186.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246997237205504,1.0,0.0,0.0,3.641383409500122,3.6414077281951904,8.847613344187266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.16845703125,0.0,1532.4571533203125,1895.4371337890625,0.0,3632.46533203125,0.9041866064071656,1.0,0.0,3.0,1.0,0.0
12218340,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.6617412567138672,0.5278932452201843,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.8167675733566284,0.3172377943992615,0.30213463306427,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8122835755348206,0.3113250732421875,0.2193522006273269,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.7543518543243408,0.2492620646953582,0.2384840101003646,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974609375,0.7086787223815918,0.2037844210863113,0.9290418028831482,284.3987731933594,284.95001220703125,298.75,288.7380065917969,298.8517761230469,297.2486267089844,284.4015197753906,1.0,0.5112791657447815,0.5692120790481567,0.5692120790481567,1.0,1.0,-2.661494255065918,1.0703833103179932,1.5911109447479248,0.4710288941860199,0.8778597712516785,0.8778597712516785,0.0,128.922119140625,133.0,38864.1015625,0.0,1656.526611328125,1.0,280.3415222167969,282.9142150878906,291.66473388671875,294.1156616210937,293.1499938964844,293.1499938964844,280.6499938964844,36993.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064443707466124,1.0,0.0,0.0,3.603473424911499,3.603497266769409,8.664349593345833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.39404296875,0.0,1489.35546875,1895.4371337890625,0.0,3463.577392578125,0.8956092596054077,1.0,0.0,3.0,1.0,0.0
12218400,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.6617412567138672,0.5278932452201843,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.8167675733566284,0.3172377943992615,0.30213463306427,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8122835755348206,0.3113250732421875,0.2193522006273269,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.7543518543243408,0.2492620646953582,0.2384840101003646,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974609375,0.7086787223815918,0.2037844210863113,0.9290418028831482,284.3987731933594,284.95001220703125,298.75,288.7380065917969,298.8517761230469,297.2486267089844,284.4015197753906,1.0,0.5112791657447815,0.5692120790481567,0.5692120790481567,1.0,1.0,-2.661494255065918,1.0703833103179932,1.5911109447479248,0.4710288941860199,0.8778597712516785,0.8778597712516785,0.0,128.922119140625,133.0,38864.1015625,0.0,1656.526611328125,1.0,280.3415222167969,282.9142150878906,291.66473388671875,294.1156616210937,293.1499938964844,293.1499938964844,280.6499938964844,36993.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064443707466124,1.0,0.0,0.0,3.603473424911499,3.603497266769409,8.664349593345833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.39404296875,0.0,1489.35546875,1895.4371337890625,0.0,3463.577392578125,0.8956092596054077,1.0,0.0,3.0,1.0,0.0
12218460,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164855957031,0.9990000128746032,0.6667408347129822,0.5274730920791626,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.8199017643928528,0.3210381269454956,0.305585652589798,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141086101531982,0.3134121298789978,0.2207085937261581,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.756508469581604,0.2514100968837738,0.2403959333896637,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6147766113281,0.7099539637565613,0.2048149555921554,0.9331352114677428,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,298.8788757324219,297.2708435058594,284.6188659667969,1.0,0.513144314289093,0.5681709051132202,0.5681709051132202,1.0,1.0,-2.67397689819336,1.0747032165527344,1.5992738008499146,0.472457081079483,0.8751459717750549,0.8751459717750549,0.0,129.22267150878906,136.0,37935.56640625,0.0,1675.8326416015625,1.0,280.6412353515625,283.17242431640625,291.6853942871094,294.07452392578125,293.1499938964844,293.1499938964844,280.95001220703125,36724.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914821147918701,1.0,0.0,0.0,3.57550311088562,3.575526714324951,8.530365676051588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.84228515625,0.0,1457.1656494140625,1895.4371337890625,0.0,3324.0654296875,0.8891907930374146,1.0,0.0,3.0,1.0,0.0
12218520,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164855957031,0.9990000128746032,0.6667408347129822,0.5274730920791626,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.8199017643928528,0.3210381269454956,0.305585652589798,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141086101531982,0.3134121298789978,0.2207085937261581,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.756508469581604,0.2514100968837738,0.2403959333896637,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6147766113281,0.7099539637565613,0.2048149555921554,0.9331352114677428,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,298.8788757324219,297.2708435058594,284.6188659667969,1.0,0.513144314289093,0.5681709051132202,0.5681709051132202,1.0,1.0,-2.67397689819336,1.0747032165527344,1.5992738008499146,0.472457081079483,0.8751459717750549,0.8751459717750549,0.0,129.22267150878906,136.0,37935.56640625,0.0,1675.8326416015625,1.0,280.6412353515625,283.17242431640625,291.6853942871094,294.07452392578125,293.1499938964844,293.1499938964844,280.95001220703125,36724.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914821147918701,1.0,0.0,0.0,3.57550311088562,3.575526714324951,8.530365676051588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.84228515625,0.0,1457.1656494140625,1895.4371337890625,0.0,3324.0654296875,0.8891907930374146,1.0,0.0,3.0,1.0,0.0
12218580,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.9990000128746032,0.6721658110618591,0.5284398794174194,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.8226467967033386,0.3252001404762268,0.3094364702701568,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8155695796012878,0.3158494532108307,0.2223569452762603,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583791613578796,0.2538749873638153,0.2426633834838867,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7109982967376709,0.2061606794595718,0.9388774633407592,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,298.9053039550781,297.2964782714844,284.8340759277344,1.0,0.5160242915153503,0.5671297311782837,0.5671297311782837,1.0,1.0,-2.6913678646087646,1.0811923742294312,1.610175609588623,0.4749815762042999,0.875286340713501,0.875286340713501,0.0,130.13352966308594,139.0,37083.08203125,0.0,1705.2437744140625,1.0,280.9410095214844,283.4267272949219,291.701904296875,294.0395812988281,293.1499938964844,293.1499938964844,281.25,36412.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795911073684692,1.0,0.0,0.0,3.5591821670532227,3.5592055320739746,8.452666975244938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.75927734375,0.0,1437.465087890625,1895.4371337890625,0.0,3212.748291015625,0.8853311538696289,1.0,0.0,3.0,1.0,0.0
12218640,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.9990000128746032,0.6721658110618591,0.5284398794174194,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.8226467967033386,0.3252001404762268,0.3094364702701568,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8155695796012878,0.3158494532108307,0.2223569452762603,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583791613578796,0.2538749873638153,0.2426633834838867,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7109982967376709,0.2061606794595718,0.9388774633407592,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,298.9053039550781,297.2964782714844,284.8340759277344,1.0,0.5160242915153503,0.5671297311782837,0.5671297311782837,1.0,1.0,-2.6913678646087646,1.0811923742294312,1.610175609588623,0.4749815762042999,0.875286340713501,0.875286340713501,0.0,130.13352966308594,139.0,37083.08203125,0.0,1705.2437744140625,1.0,280.9410095214844,283.4267272949219,291.701904296875,294.0395812988281,293.1499938964844,293.1499938964844,281.25,36412.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795911073684692,1.0,0.0,0.0,3.5591821670532227,3.5592055320739746,8.452666975244938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.75927734375,0.0,1437.465087890625,1895.4371337890625,0.0,3212.748291015625,0.8853311538696289,1.0,0.0,3.0,1.0,0.0
12218700,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9990000128746032,0.6747889518737793,0.5294246077537537,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8238259553909302,0.3273680210113525,0.3114417791366577,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.816105842590332,0.3171441256999969,0.2232320457696914,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7591484189033508,0.255180299282074,0.2438683062791824,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.7113885283470154,0.2069199532270431,0.9421517848968506,284.9814453125,284.95001220703125,298.8248291015625,288.7469787597656,298.91729736328125,297.30889892578125,284.99224853515625,1.0,0.5177640318870544,0.5666091442108154,0.5666091442108154,1.0,1.0,-2.7013936042785645,1.0850192308425903,1.616374373435974,0.4765369892120361,0.8769426941871643,0.8769426941871643,0.0,130.79542541503906,139.0,36293.65234375,0.0,1722.9798583984375,1.0,281.1961364746094,283.6151733398437,291.6807861328125,293.924072265625,293.1499938964844,293.1499938964844,281.25,36234.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720106482505798,1.0,0.0,0.0,3.5554540157318115,3.5554771423339844,8.434968208348437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.6435546875,0.0,1432.2109375,1895.4371337890625,0.0,3141.6708984375,0.884409487247467,1.0,0.0,3.0,1.0,0.0
12218760,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9990000128746032,0.6774267554283142,0.5305208563804626,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8250377774238586,0.3296238780021667,0.3135648369789123,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8166863918304443,0.31852588057518,0.224196046590805,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.759958803653717,0.2565576136112213,0.2451680600643158,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7118366360664368,0.2077541500329971,0.9458670616149902,285.0444030761719,284.95001220703125,298.83477783203125,288.7450561523437,298.9288024902344,297.3218994140625,285.0470886230469,1.0,0.5196812748908997,0.5658218860626221,0.5658218860626221,1.0,1.0,-2.7124457359313965,1.0889878273010254,1.6234577894210815,0.478004515171051,0.8782511949539185,0.8782511949539185,0.0,131.5307159423828,142.0,36295.4453125,0.0,1742.6932373046875,1.0,281.24090576171875,283.676513671875,291.70849609375,293.9994812011719,293.1499938964844,293.1499938964844,281.54998779296875,36079.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695489764213562,1.0,0.0,0.0,3.555321216583252,3.555344343185425,8.434338383267459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.9248046875,0.0,1430.9429931640625,1895.4371337890625,0.0,3118.579833984375,0.8842281699180603,1.0,0.0,3.0,1.0,0.0
12218820,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.6826080083847046,0.5334082841873169,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8271974921226501,0.334296703338623,0.3179353177547455,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8175836205482483,0.3214325308799743,0.2261998355388641,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7613438367843628,0.2594369053840637,0.2478684782981872,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.7125499844551086,0.2095556855201721,0.9538611769676208,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,298.9491882324219,297.3464660644531,285.2673645019531,1.0,0.5239354968070984,0.5642474293708801,0.5642474293708801,1.0,1.0,-2.736424684524536,1.0976797342300415,1.6387450695037842,0.4812855124473572,0.884215235710144,0.884215235710144,0.0,133.29563903808594,145.0,35733.01953125,0.0,1786.7423095703125,1.0,281.5409545898437,283.93280029296875,291.7100524902344,293.9648742675781,293.1499938964844,293.1499938964844,281.8500061035156,35733.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611038327217102,1.0,0.0,0.0,3.56438946723938,3.5644125938415527,8.477417736685311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.974609375,0.0,1438.0462646484375,1895.4371337890625,0.0,3039.35791015625,0.885997474193573,1.0,0.0,3.0,1.0,0.0
12218880,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.6826080083847046,0.5334082841873169,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8271974921226501,0.334296703338623,0.3179353177547455,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8175836205482483,0.3214325308799743,0.2261998355388641,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7613438367843628,0.2594369053840637,0.2478684782981872,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.7125499844551086,0.2095556855201721,0.9538611769676208,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,298.9491882324219,297.3464660644531,285.2673645019531,1.0,0.5239354968070984,0.5642474293708801,0.5642474293708801,1.0,1.0,-2.736424684524536,1.0976797342300415,1.6387450695037842,0.4812855124473572,0.884215235710144,0.884215235710144,0.0,133.29563903808594,145.0,35733.01953125,0.0,1786.7423095703125,1.0,281.5409545898437,283.93280029296875,291.7100524902344,293.9648742675781,293.1499938964844,293.1499938964844,281.8500061035156,35733.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611038327217102,1.0,0.0,0.0,3.56438946723938,3.5644125938415527,8.477417736685311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.974609375,0.0,1438.0462646484375,1895.4371337890625,0.0,3039.35791015625,0.885997474193573,1.0,0.0,3.0,1.0,0.0
12218940,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.9990000128746032,0.6877917051315308,0.5368463397026062,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8292381167411804,0.3391943573951721,0.3225331604480743,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183730244636536,0.324533611536026,0.2283552885055542,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7626335024833679,0.2624888122081756,0.2507467865943908,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7132192254066467,0.2115336507558822,0.962720513343811,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,298.96661376953125,297.3697814941406,285.48394775390625,1.0,0.5286557674407959,0.5626729130744934,0.5626729130744934,1.0,1.0,-2.7627758979797363,1.107372760772705,1.6554030179977417,0.4850464761257171,0.8930494785308838,0.8930494785308838,0.0,135.33453369140625,148.0,35202.18359375,0.0,1836.4068603515625,1.0,281.841064453125,284.1834411621094,291.70635986328125,293.9297790527344,293.1499938964844,293.1499938964844,282.1499938964844,35398.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542380332946777,1.0,0.0,0.0,3.58603835105896,3.586061716079712,8.580708481531474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.48583984375,0.0,1458.7457275390625,1895.4371337890625,0.0,2974.980224609375,0.8905854821205139,1.0,0.0,3.0,1.0,0.0
