time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219000,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.9990000128746032,0.6877917051315308,0.5368463397026062,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8292381167411804,0.3391943573951721,0.3225331604480743,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183730244636536,0.324533611536026,0.2283552885055542,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7626335024833679,0.2624888122081756,0.2507467865943908,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7132192254066467,0.2115336507558822,0.962720513343811,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,298.96661376953125,297.3697814941406,285.48394775390625,1.0,0.5286557674407959,0.5626729130744934,0.5626729130744934,1.0,1.0,-2.7627758979797363,1.107372760772705,1.6554030179977417,0.4850464761257171,0.8930494785308838,0.8930494785308838,0.0,135.33453369140625,148.0,35202.18359375,0.0,1836.4068603515625,1.0,281.841064453125,284.1834411621094,291.70635986328125,293.9297790527344,293.1499938964844,293.1499938964844,282.1499938964844,35398.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542380332946777,1.0,0.0,0.0,3.58603835105896,3.586061716079712,8.580708481531474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.48583984375,0.0,1458.7457275390625,1895.4371337890625,0.0,2974.980224609375,0.8905854821205139,1.0,0.0,3.0,1.0,0.0
12219060,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.6930174231529236,0.5406844615936279,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.8312051296234131,0.3442871272563934,0.3273249268531799,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8190816640853882,0.3277817070484161,0.2306213974952697,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.7638654112815857,0.2656857073307037,0.2537721693515777,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7138725519180298,0.2136584371328354,0.9722913503646852,285.69451904296875,284.95001220703125,298.8644104003906,288.7113647460937,298.9809265136719,297.3916320800781,285.69677734375,1.0,0.5337384343147278,0.5608092546463013,0.5608092546463013,1.0,1.0,-2.791006565093994,1.1174793243408203,1.6735273599624634,0.4888080358505249,0.904702603816986,0.904702603816986,0.0,137.5868377685547,151.0,34690.91015625,0.0,1890.8751220703125,1.0,282.1413269042969,284.42877197265625,291.6957702636719,293.8893127441406,293.1499938964844,293.1499938964844,281.8500061035156,35089.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482466340065002,1.0,0.0,0.0,3.619283199310303,3.619306802749634,8.740543648855237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.07763671875,0.0,1492.50634765625,1895.4371337890625,0.0,2918.85107421875,0.8977951407432556,1.0,0.0,3.0,1.0,0.0
12219120,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.6930174231529236,0.5406844615936279,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.8312051296234131,0.3442871272563934,0.3273249268531799,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8190816640853882,0.3277817070484161,0.2306213974952697,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.7638654112815857,0.2656857073307037,0.2537721693515777,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7138725519180298,0.2136584371328354,0.9722913503646852,285.69451904296875,284.95001220703125,298.8644104003906,288.7113647460937,298.9809265136719,297.3916320800781,285.69677734375,1.0,0.5337384343147278,0.5608092546463013,0.5608092546463013,1.0,1.0,-2.791006565093994,1.1174793243408203,1.6735273599624634,0.4888080358505249,0.904702603816986,0.904702603816986,0.0,137.5868377685547,151.0,34690.91015625,0.0,1890.8751220703125,1.0,282.1413269042969,284.42877197265625,291.6957702636719,293.8893127441406,293.1499938964844,293.1499938964844,281.8500061035156,35089.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482466340065002,1.0,0.0,0.0,3.619283199310303,3.619306802749634,8.740543648855237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.07763671875,0.0,1492.50634765625,1895.4371337890625,0.0,2918.85107421875,0.8977951407432556,1.0,0.0,3.0,1.0,0.0
12219180,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.6951960325241089,0.5464935898780823,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.8317405581474304,0.3482732474803924,0.3315274119377136,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.8182639479637146,0.3297482132911682,0.2323606163263321,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636868953704834,0.2679747641086578,0.2563181221485138,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259094238281,0.7132234573364258,0.2150212675333023,0.9800384640693665,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,298.9769592285156,297.3863525390625,285.5242004394531,1.0,0.5389375686645508,0.5589455366134644,0.5589455366134644,1.0,1.0,-2.817505121231079,1.1267277002334597,1.6907775402069092,0.4921910166740417,0.9110127091407776,0.9110127091407776,0.0,140.43624877929688,154.0,35862.66796875,0.0,1946.423828125,1.0,281.8579406738281,284.2084350585937,291.7797241210937,294.1185302734375,293.1499938964844,293.1499938964844,281.54998779296875,35161.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705790042877197,1.0,0.0,0.0,3.65130352973938,3.65132737159729,8.895885343918053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.44287109375,0.0,1528.3453369140625,1895.4371337890625,0.0,3128.241943359375,0.904981255531311,1.0,0.0,3.0,1.0,0.0
12219240,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.6951960325241089,0.5464935898780823,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.8317405581474304,0.3482732474803924,0.3315274119377136,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.8182639479637146,0.3297482132911682,0.2323606163263321,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636868953704834,0.2679747641086578,0.2563181221485138,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259094238281,0.7132234573364258,0.2150212675333023,0.9800384640693665,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,298.9769592285156,297.3863525390625,285.5242004394531,1.0,0.5389375686645508,0.5589455366134644,0.5589455366134644,1.0,1.0,-2.817505121231079,1.1267277002334597,1.6907775402069092,0.4921910166740417,0.9110127091407776,0.9110127091407776,0.0,140.43624877929688,154.0,35862.66796875,0.0,1946.423828125,1.0,281.8579406738281,284.2084350585937,291.7797241210937,294.1185302734375,293.1499938964844,293.1499938964844,281.54998779296875,35161.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705790042877197,1.0,0.0,0.0,3.65130352973938,3.65132737159729,8.895885343918053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.44287109375,0.0,1528.3453369140625,1895.4371337890625,0.0,3128.241943359375,0.904981255531311,1.0,0.0,3.0,1.0,0.0
12219300,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798522949219,0.9990000128746032,0.6949324607849121,0.5505426526069641,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822326660156,0.8311011791229248,0.3497845232486725,0.3331590294837951,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.382568359375,0.8168887495994568,0.3301970958709717,0.2328391969203949,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38397216796875,0.7626791000366211,0.2686987817287445,0.257190465927124,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38592529296875,0.7119917273521423,0.2153123170137405,0.9822002649307252,285.3812866210937,284.95001220703125,298.86279296875,288.6824035644531,298.9681091308594,297.3734436035156,285.3721008300781,1.0,0.5414342284202576,0.5580136775970459,0.5580136775970459,1.0,1.0,-2.828557014465332,1.1303577423095703,1.6981993913650513,0.4933790266513824,0.9125015139579772,0.9125015139579772,0.0,142.16357421875,154.0,36787.56640625,0.0,1972.4688720703125,1.0,281.6010131835937,284.0193786621094,291.8056030273437,294.2669677734375,293.1499938964844,293.1499938964844,281.54998779296875,35257.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848600387573242,1.0,0.0,0.0,3.664978504180908,3.6650025844573975,8.96264452876494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.849609375,0.0,1544.32080078125,1895.4371337890625,0.0,3262.108154296875,0.9080721735954284,1.0,0.0,3.0,1.0,0.0
12219360,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33038330078125,0.9990000128746032,0.6939027309417725,0.5552290081977844,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307189941406,0.8299416303634644,0.3510460555553436,0.334489107131958,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307800292969,0.8149508833885193,0.3303773105144501,0.2330740839242935,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309936523437,0.7611397504806519,0.2691939175128937,0.2577987909317016,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.331298828125,0.7101885080337524,0.2153771519660949,0.9831833243370056,285.3305969238281,284.95001220703125,298.8602294921875,288.6712951660156,298.9559631347656,297.3557434082031,285.32928466796875,1.0,0.543815016746521,0.5570018291473389,0.5570018291473389,1.0,1.0,-2.8379855155944824,1.133156418800354,1.7048290967941284,0.4940990209579468,0.9144829511642456,0.9144829511642456,0.0,144.05148315429688,157.0,36976.75390625,0.0,1996.84033203125,1.0,281.5580139160156,283.96502685546875,291.7645874023437,294.19586181640625,293.1499938964844,293.1499938964844,281.25,35344.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930302858352661,1.0,0.0,0.0,3.6763570308685294,3.67638111114502,9.018382343128906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.64013671875,0.0,1557.7498779296875,1895.4371337890625,0.0,3338.53466796875,0.9107112884521484,1.0,0.0,3.0,1.0,0.0
12219420,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.6901046633720398,0.5652101635932922,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8270690441131592,0.3531367480754852,0.3367222547531128,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104124665260315,0.3302649855613708,0.2332033365964889,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.7574717402458191,0.2697665989398956,0.2586006820201874,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057629823684692,0.2150781899690628,0.9831024408340454,285.1343994140625,284.95001220703125,298.8525085449219,288.6471252441406,298.9281005859375,297.3164367675781,285.1333312988281,1.0,0.5482368469238281,0.5549780130386353,0.5549780130386353,1.0,1.0,-2.853691577911377,1.1373099088668823,1.7163817882537842,0.4947845041751861,0.91531240940094,0.91531240940094,0.0,147.95497131347656,145.0,38039.39453125,0.0,2041.4609375,1.0,281.2579650878906,283.7225952148437,291.7198791503906,294.21978759765625,293.1499938964844,293.1499938964844,280.95001220703125,35572.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104711413383484,1.0,0.0,0.0,3.692923784255981,3.69294810295105,9.09984407826414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.99462890625,0.0,1578.2166748046875,1895.4371337890625,0.0,3500.975341796875,0.91457599401474,1.0,0.0,3.0,1.0,0.0
12219480,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.6901046633720398,0.5652101635932922,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8270690441131592,0.3531367480754852,0.3367222547531128,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104124665260315,0.3302649855613708,0.2332033365964889,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.7574717402458191,0.2697665989398956,0.2586006820201874,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057629823684692,0.2150781899690628,0.9831024408340454,285.1343994140625,284.95001220703125,298.8525085449219,288.6471252441406,298.9281005859375,297.3164367675781,285.1333312988281,1.0,0.5482368469238281,0.5549780130386353,0.5549780130386353,1.0,1.0,-2.853691577911377,1.1373099088668823,1.7163817882537842,0.4947845041751861,0.91531240940094,0.91531240940094,0.0,147.95497131347656,145.0,38039.39453125,0.0,2041.4609375,1.0,281.2579650878906,283.7225952148437,291.7198791503906,294.21978759765625,293.1499938964844,293.1499938964844,280.95001220703125,35572.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104711413383484,1.0,0.0,0.0,3.692923784255981,3.69294810295105,9.09984407826414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.99462890625,0.0,1578.2166748046875,1895.4371337890625,0.0,3500.975341796875,0.91457599401474,1.0,0.0,3.0,1.0,0.0
12219540,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.6854014992713928,0.5635977983474731,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8290570378303528,0.3548155128955841,0.3383672535419464,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8107925057411194,0.3297130167484283,0.2328709065914154,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7583909034729004,0.2699299454689026,0.2588202953338623,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.7057744264602661,0.2144030183553695,0.9803430438041688,284.9400329589844,284.95001220703125,298.8416748046875,288.62066650390625,298.903076171875,297.2846374511719,284.9381408691406,1.0,0.5469228625297546,0.5529542565345764,0.5529542565345764,1.0,1.0,-2.850304365158081,1.1329967975616455,1.7173075675964355,0.4915297329425812,0.9135946035385132,0.9135946035385132,0.0,147.30252075195312,133.0,39082.51953125,0.0,2032.718505859375,1.0,280.9578552246094,283.4856262207031,291.6789855957031,294.2433776855469,293.1499938964844,293.1499938964844,280.6499938964844,35822.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247748255729676,1.0,0.0,0.0,3.700287580490112,3.7003118991851807,9.136171001955518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.0185546875,0.0,1588.490966796875,1895.4371337890625,0.0,3633.15673828125,0.916391909122467,1.0,0.0,3.0,1.0,0.0
12219600,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.6854014992713928,0.5635977983474731,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8290570378303528,0.3548155128955841,0.3383672535419464,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8107925057411194,0.3297130167484283,0.2328709065914154,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7583909034729004,0.2699299454689026,0.2588202953338623,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.7057744264602661,0.2144030183553695,0.9803430438041688,284.9400329589844,284.95001220703125,298.8416748046875,288.62066650390625,298.903076171875,297.2846374511719,284.9381408691406,1.0,0.5469228625297546,0.5529542565345764,0.5529542565345764,1.0,1.0,-2.850304365158081,1.1329967975616455,1.7173075675964355,0.4915297329425812,0.9135946035385132,0.9135946035385132,0.0,147.30252075195312,133.0,39082.51953125,0.0,2032.718505859375,1.0,280.9578552246094,283.4856262207031,291.6789855957031,294.2433776855469,293.1499938964844,293.1499938964844,280.6499938964844,35822.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247748255729676,1.0,0.0,0.0,3.700287580490112,3.7003118991851807,9.136171001955518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.0185546875,0.0,1588.490966796875,1895.4371337890625,0.0,3633.15673828125,0.916391909122467,1.0,0.0,3.0,1.0,0.0
12219660,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6826890110969543,0.5530588030815125,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.8348870873451233,0.3561979532241821,0.3395999670028686,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.8150257468223572,0.3288631439208984,0.2322298139333725,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.7629429697990417,0.2698113024234772,0.2586358487606048,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7092921733856201,0.2134569138288498,0.975756049156189,284.7330017089844,284.95001220703125,298.8282165527344,288.59234619140625,298.8838195800781,297.2642517089844,284.7305908203125,1.0,0.5418603420257568,0.5513068437576294,0.5513068437576294,1.0,1.0,-2.83262586593628,1.1229232549667358,1.7097026109695437,0.4855425655841827,0.909025013446808,0.909025013446808,0.0,143.16021728515625,136.0,39913.62890625,0.0,1983.8594970703125,1.0,280.6578369140625,283.2417907714844,291.63995361328125,294.25836181640625,293.1499938964844,293.1499938964844,280.3500061035156,36102.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370147585868835,1.0,0.0,0.0,3.6973373889923096,3.697361946105957,9.121609423345944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.6474609375,0.0,1587.2479248046875,1895.4371337890625,0.0,3745.265625,0.9159163236618042,1.0,0.0,3.0,1.0,0.0
12219720,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6826890110969543,0.5530588030815125,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.8348870873451233,0.3561979532241821,0.3395999670028686,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.8150257468223572,0.3288631439208984,0.2322298139333725,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.7629429697990417,0.2698113024234772,0.2586358487606048,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7092921733856201,0.2134569138288498,0.975756049156189,284.7330017089844,284.95001220703125,298.8282165527344,288.59234619140625,298.8838195800781,297.2642517089844,284.7305908203125,1.0,0.5418603420257568,0.5513068437576294,0.5513068437576294,1.0,1.0,-2.83262586593628,1.1229232549667358,1.7097026109695437,0.4855425655841827,0.909025013446808,0.909025013446808,0.0,143.16021728515625,136.0,39913.62890625,0.0,1983.8594970703125,1.0,280.6578369140625,283.2417907714844,291.63995361328125,294.25836181640625,293.1499938964844,293.1499938964844,280.3500061035156,36102.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370147585868835,1.0,0.0,0.0,3.6973373889923096,3.697361946105957,9.121609423345944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.6474609375,0.0,1587.2479248046875,1895.4371337890625,0.0,3745.265625,0.9159163236618042,1.0,0.0,3.0,1.0,0.0
12219780,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.6810442209243774,0.5484223365783691,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.8379278182983398,0.3573690354824066,0.3406872451305389,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8163750767707825,0.3278038501739502,0.2314827144145965,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284118652344,0.7647727131843567,0.2695012390613556,0.2583251297473907,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.7100672125816345,0.2123417258262634,0.9706462621688844,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,298.8656616210937,297.2469177246094,284.5260925292969,1.0,0.539436936378479,0.5496594309806824,0.5496594309806824,1.0,1.0,-2.8209328651428223,1.1155235767364502,1.7054094076156616,0.4805789291858673,0.901706039905548,0.901706039905548,0.0,141.20335388183594,139.0,40727.10546875,0.0,1955.633056640625,1.0,280.35791015625,283.0038146972656,291.6015014648437,294.2679138183594,293.1499938964844,293.1499938964844,280.04998779296875,36405.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474388360977172,1.0,0.0,0.0,3.6830904483795166,3.683114767074585,9.051448159880238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.58740234375,0.0,1573.35693359375,1895.4371337890625,0.0,3839.860107421875,0.912931501865387,1.0,0.0,3.0,1.0,0.0
12219840,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.6810442209243774,0.5484223365783691,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.8379278182983398,0.3573690354824066,0.3406872451305389,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8163750767707825,0.3278038501739502,0.2314827144145965,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284118652344,0.7647727131843567,0.2695012390613556,0.2583251297473907,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.7100672125816345,0.2123417258262634,0.9706462621688844,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,298.8656616210937,297.2469177246094,284.5260925292969,1.0,0.539436936378479,0.5496594309806824,0.5496594309806824,1.0,1.0,-2.8209328651428223,1.1155235767364502,1.7054094076156616,0.4805789291858673,0.901706039905548,0.901706039905548,0.0,141.20335388183594,139.0,40727.10546875,0.0,1955.633056640625,1.0,280.35791015625,283.0038146972656,291.6015014648437,294.2679138183594,293.1499938964844,293.1499938964844,280.04998779296875,36405.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474388360977172,1.0,0.0,0.0,3.6830904483795166,3.683114767074585,9.051448159880238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.58740234375,0.0,1573.35693359375,1895.4371337890625,0.0,3839.860107421875,0.912931501865387,1.0,0.0,3.0,1.0,0.0
12219900,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3816833496094,0.9990000128746032,0.679768979549408,0.5479501485824585,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3838806152344,0.8385707139968872,0.3579063713550567,0.3412264287471771,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843994140625,0.8161786198616028,0.3272285461425781,0.2311081737279892,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3857116699219,0.7648307681083679,0.2692992091178894,0.2581616342067718,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3878173828125,0.7096273303031921,0.2117426991462707,0.9680652618408204,284.3830871582031,284.95001220703125,298.8043212890625,288.547119140625,298.8564453125,297.2383728027344,284.3738708496094,1.0,0.5388303399085999,0.5488356947898865,0.5488356947898865,1.0,1.0,-2.817262649536133,1.1127649545669556,1.7044976949691772,0.4786156117916107,0.8965272307395935,0.8965272307395935,0.0,140.91262817382812,139.0,41545.79296875,0.0,1948.37109375,1.0,280.1005249023437,282.8231201171875,291.6080322265625,294.37384033203125,293.1499938964844,293.1499938964844,280.04998779296875,36576.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546104669570924,1.0,0.0,0.0,3.671740055084229,3.671764373779297,8.995744451567589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.30810546875,0.0,1561.8311767578125,1895.4371337890625,0.0,3904.400146484375,0.910473108291626,1.0,0.0,3.0,1.0,0.0
12219960,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3328552246094,0.9990000128746032,0.6780062317848206,0.5485208630561829,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33319091796875,0.8386436700820923,0.3583800196647644,0.3416764140129089,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.333251953125,0.8154096603393555,0.3265874087810516,0.2306645512580871,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3334655761719,0.7643346190452576,0.2690397202968597,0.2579266428947449,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33380126953125,0.7086429595947266,0.2110894173383712,0.9652048349380492,284.33306884765625,284.95001220703125,298.79559326171875,288.531494140625,298.8471069335937,297.2294616699219,284.3316650390625,1.0,0.5385262370109558,0.5483204126358032,0.5483204126358032,1.0,1.0,-2.814234733581543,1.1106895208358765,1.703545093536377,0.4772019684314728,0.8918642401695251,0.8918642401695251,0.0,140.9853973388672,142.0,41558.58984375,0.0,1943.8914794921875,1.0,280.05810546875,282.7766418457031,291.5667724609375,294.2825927734375,293.1499938964844,293.1499938964844,280.3500061035156,36724.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571000933647156,1.0,0.0,0.0,3.656987190246582,3.6570115089416495,8.923601626520394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.61767578125,0.0,1546.38623046875,1895.4371337890625,0.0,3926.694091796875,0.9073126912117004,1.0,0.0,3.0,1.0,0.0
12220020,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.6764711737632751,0.5499842762947083,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106201171875,0.8392205238342285,0.3605335056781769,0.3433381617069244,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8144093751907349,0.3266215026378631,0.2303931266069412,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637662887573242,0.2694572508335113,0.2580361068248749,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070723176002502,0.2105519622564315,0.961675763130188,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,298.8363647460937,297.2248229980469,284.5124816894531,1.0,0.5388012528419495,0.5472898483276367,0.5472898483276367,1.0,1.0,-2.813545227050781,1.1089452505111694,1.7046000957489014,0.475511223077774,0.8874265551567078,0.8874265551567078,0.0,141.431396484375,130.0,40441.29296875,0.0,1944.9449462890625,1.0,280.3421325683594,283.0002136230469,291.44708251953125,294.0232238769531,293.1499938964844,293.1499938964844,280.6499938964844,36661.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421964287757874,1.0,0.0,0.0,3.631472587585449,3.63149642944336,8.799516990620759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.02978515625,0.0,1517.580322265625,1895.4371337890625,0.0,3792.397216796875,0.9016059637069702,1.0,0.0,3.0,1.0,0.0
12220080,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.6764711737632751,0.5499842762947083,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106201171875,0.8392205238342285,0.3605335056781769,0.3433381617069244,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8144093751907349,0.3266215026378631,0.2303931266069412,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637662887573242,0.2694572508335113,0.2580361068248749,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070723176002502,0.2105519622564315,0.961675763130188,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,298.8363647460937,297.2248229980469,284.5124816894531,1.0,0.5388012528419495,0.5472898483276367,0.5472898483276367,1.0,1.0,-2.813545227050781,1.1089452505111694,1.7046000957489014,0.475511223077774,0.8874265551567078,0.8874265551567078,0.0,141.431396484375,130.0,40441.29296875,0.0,1944.9449462890625,1.0,280.3421325683594,283.0002136230469,291.44708251953125,294.0232238769531,293.1499938964844,293.1499938964844,280.6499938964844,36661.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421964287757874,1.0,0.0,0.0,3.631472587585449,3.63149642944336,8.799516990620759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.02978515625,0.0,1517.580322265625,1895.4371337890625,0.0,3792.397216796875,0.9016059637069702,1.0,0.0,3.0,1.0,0.0
12220140,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.6786114573478699,0.5389817953109741,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.8467256426811218,0.3637903928756714,0.3460532426834106,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8202924132347107,0.3278511762619018,0.2309797555208206,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7698737978935242,0.2707938551902771,0.258976936340332,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7120002508163452,0.2108751833438873,0.9616089463233948,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,298.8330078125,297.2330322265625,284.6997375488281,1.0,0.5349212884902954,0.5462592840194702,0.5462592840194702,1.0,1.0,-2.805356502532959,1.1038817167282104,1.701474666595459,0.4724807143211365,0.8856455087661743,0.8856455087661743,0.0,137.58676147460938,133.0,39222.93359375,0.0,1913.5220947265625,1.0,280.6415405273437,283.2335510253906,291.4012451171875,293.8865966796875,293.1499938964844,293.1499938964844,280.95001220703125,36481.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255706071853638,1.0,0.0,0.0,3.612892150878906,3.612915992736816,8.709702115083928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.42919921875,0.0,1495.83837890625,1895.4371337890625,0.0,3640.47607421875,0.897339940071106,1.0,0.0,3.0,1.0,0.0
12220200,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.6786114573478699,0.5389817953109741,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.8467256426811218,0.3637903928756714,0.3460532426834106,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8202924132347107,0.3278511762619018,0.2309797555208206,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7698737978935242,0.2707938551902771,0.258976936340332,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7120002508163452,0.2108751833438873,0.9616089463233948,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,298.8330078125,297.2330322265625,284.6997375488281,1.0,0.5349212884902954,0.5462592840194702,0.5462592840194702,1.0,1.0,-2.805356502532959,1.1038817167282104,1.701474666595459,0.4724807143211365,0.8856455087661743,0.8856455087661743,0.0,137.58676147460938,133.0,39222.93359375,0.0,1913.5220947265625,1.0,280.6415405273437,283.2335510253906,291.4012451171875,293.8865966796875,293.1499938964844,293.1499938964844,280.95001220703125,36481.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255706071853638,1.0,0.0,0.0,3.612892150878906,3.612915992736816,8.709702115083928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.42919921875,0.0,1495.83837890625,1895.4371337890625,0.0,3640.47607421875,0.897339940071106,1.0,0.0,3.0,1.0,0.0
12220260,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6842244267463684,0.5312987565994263,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533374071121216,0.3676454424858093,0.3494575917720794,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8252090811729431,0.3296831846237182,0.2320924252271652,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7751762270927429,0.2726640701293945,0.2605309188365936,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.716116189956665,0.2117858678102493,0.964638650417328,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,298.83563232421875,297.2510070800781,284.8858337402344,1.0,0.5339388251304626,0.5450360178947449,0.5450360178947449,1.0,1.0,-2.807041883468628,1.1029056310653689,1.7041362524032593,0.4709294140338897,0.8862937688827515,0.8862937688827515,0.0,135.2011260986328,136.0,38090.26953125,0.0,1904.7894287109373,1.0,280.9413757324219,283.46514892578125,291.3744506835937,293.7841186523437,293.1499938964844,293.1499938964844,281.25,36249.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105292558670044,1.0,0.0,0.0,3.602861166000366,3.602884769439697,8.661404535814654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.0009765625,0.0,1483.1934814453125,1895.4371337890625,0.0,3501.5146484375,0.8949422240257263,1.0,0.0,3.0,1.0,0.0
12220320,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6842244267463684,0.5312987565994263,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533374071121216,0.3676454424858093,0.3494575917720794,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8252090811729431,0.3296831846237182,0.2320924252271652,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7751762270927429,0.2726640701293945,0.2605309188365936,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.716116189956665,0.2117858678102493,0.964638650417328,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,298.83563232421875,297.2510070800781,284.8858337402344,1.0,0.5339388251304626,0.5450360178947449,0.5450360178947449,1.0,1.0,-2.807041883468628,1.1029056310653689,1.7041362524032593,0.4709294140338897,0.8862937688827515,0.8862937688827515,0.0,135.2011260986328,136.0,38090.26953125,0.0,1904.7894287109373,1.0,280.9413757324219,283.46514892578125,291.3744506835937,293.7841186523437,293.1499938964844,293.1499938964844,281.25,36249.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105292558670044,1.0,0.0,0.0,3.602861166000366,3.602884769439697,8.661404535814654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.0009765625,0.0,1483.1934814453125,1895.4371337890625,0.0,3501.5146484375,0.8949422240257263,1.0,0.0,3.0,1.0,0.0
12220380,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6905726790428162,0.5274031758308411,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.858460009098053,0.3718897998332977,0.3533128798007965,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.828674852848053,0.33187335729599,0.2335201799869537,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7790937423706055,0.2748703956604004,0.2624870836734772,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7190006971359253,0.213030993938446,0.969659686088562,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,298.8432312011719,297.2764892578125,285.0810852050781,1.0,0.5347899794578552,0.5438128113746643,0.5438128113746643,1.0,1.0,-2.8170883655548096,1.105531096458435,1.711557149887085,0.4712578058242798,0.8895999789237976,0.8895999789237976,0.0,134.34616088867188,139.0,37166.89453125,0.0,1916.597900390625,1.0,281.2413330078125,283.70391845703125,291.3521423339844,293.7004699707031,293.1499938964844,293.1499938964844,281.54998779296875,35977.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974311947822571,1.0,0.0,0.0,3.6028881072998047,3.602911710739136,8.661535275678034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.80517578125,0.0,1481.2203369140625,1895.4371337890625,0.0,3379.627685546875,0.894758939743042,1.0,0.0,3.0,1.0,0.0
12220440,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6905726790428162,0.5274031758308411,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.858460009098053,0.3718897998332977,0.3533128798007965,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.828674852848053,0.33187335729599,0.2335201799869537,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7790937423706055,0.2748703956604004,0.2624870836734772,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7190006971359253,0.213030993938446,0.969659686088562,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,298.8432312011719,297.2764892578125,285.0810852050781,1.0,0.5347899794578552,0.5438128113746643,0.5438128113746643,1.0,1.0,-2.8170883655548096,1.105531096458435,1.711557149887085,0.4712578058242798,0.8895999789237976,0.8895999789237976,0.0,134.34616088867188,139.0,37166.89453125,0.0,1916.597900390625,1.0,281.2413330078125,283.70391845703125,291.3521423339844,293.7004699707031,293.1499938964844,293.1499938964844,281.54998779296875,35977.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974311947822571,1.0,0.0,0.0,3.6028881072998047,3.602911710739136,8.661535275678034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.80517578125,0.0,1481.2203369140625,1895.4371337890625,0.0,3379.627685546875,0.894758939743042,1.0,0.0,3.0,1.0,0.0
12220500,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281494140625,0.9990000128746032,0.6937914490699768,0.5265589952468872,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261962890625,0.8605319857597351,0.3741211295127868,0.3553407788276672,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255249023437,0.8299452662467957,0.3330649137496948,0.2342989146709442,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242126464844,0.7805980443954468,0.2760636806488037,0.2635546326637268,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218933105469,0.7200440168380737,0.2137258350849151,0.9725537896156312,285.2267761230469,284.95001220703125,298.71240234375,288.3876647949219,298.8480224609375,297.29058837890625,285.2364807128906,1.0,0.5357473492622375,0.5432011485099792,0.5432011485099792,1.0,1.0,-2.8242056369781494,1.1077455282211304,1.716460108757019,0.4718676507472992,0.8928669095039368,0.8928669095039368,0.0,134.34487915039062,139.0,36444.77734375,0.0,1927.91259765625,1.0,281.4974670410156,283.8926696777344,291.3164367675781,293.569091796875,293.1499938964844,293.1499938964844,281.54998779296875,35818.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893402218818665,1.0,0.0,0.0,3.6068036556243896,3.6068272590637207,8.680370910951751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.72607421875,0.0,1484.2996826171875,1895.4371337890625,0.0,3304.036865234375,0.8955581188201904,1.0,0.0,3.0,1.0,0.0
12220560,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816772460937,0.9990000128746032,0.696982741355896,0.5261170864105225,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813415527344,0.862507164478302,0.3764533102512359,0.3575142025947571,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.8311344981193542,0.3343543410301208,0.2351831942796707,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.7820154428482056,0.2773390412330627,0.2647370398044586,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28057861328125,0.7210109829902649,0.2144949585199356,0.9758890867233276,285.2814636230469,284.95001220703125,298.70379638671875,288.37213134765625,298.8534545898437,297.3056640625,285.2832336425781,1.0,0.5370043516159058,0.5424613952636719,0.5424613952636719,1.0,1.0,-2.8327767848968506,1.11040997505188,1.7223668098449707,0.4726032316684723,0.8956725001335144,0.8956725001335144,0.0,134.5241241455078,142.0,36436.609375,0.0,1942.4765625,1.0,281.5414733886719,283.9480285644531,291.3324890136719,293.6332397460937,293.1499938964844,293.1499938964844,281.8500061035156,35685.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866791725158691,1.0,0.0,0.0,3.613842487335205,3.613866090774536,8.714284263078298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.57666015625,0.0,1490.985595703125,1895.4371337890625,0.0,3279.13818359375,0.8969995975494385,1.0,0.0,3.0,1.0,0.0
12220620,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.7028300166130066,0.5266578793525696,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.8657854199409485,0.3812735974788666,0.3619918823242187,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8328961133956909,0.337065041065216,0.2370321452617645,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7842326760292053,0.280011236667633,0.2672134637832641,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7224636077880859,0.216174691915512,0.9831914305686952,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,298.86346435546875,297.3335266113281,285.4858093261719,1.0,0.5402258634567261,0.5409818887710571,0.5409818887710571,1.0,1.0,-2.852779626846313,1.1169246435165403,1.7358548641204834,0.4746354222297668,0.904450297355652,0.904450297355652,0.0,135.4377899169922,145.0,35764.4375,0.0,1979.171875,1.0,281.8415222167969,284.1895446777344,291.3110656738281,293.5697937011719,293.1499938964844,293.1499938964844,281.54998779296875,35396.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776757717132568,1.0,0.0,0.0,3.635615110397339,3.63563871383667,8.819603749543603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.48583984375,0.0,1512.7264404296875,1895.4371337890625,0.0,3194.795166015625,0.9016648530960084,1.0,0.0,3.0,1.0,0.0
12220680,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.7028300166130066,0.5266578793525696,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.8657854199409485,0.3812735974788666,0.3619918823242187,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8328961133956909,0.337065041065216,0.2370321452617645,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7842326760292053,0.280011236667633,0.2672134637832641,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7224636077880859,0.216174691915512,0.9831914305686952,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,298.86346435546875,297.3335266113281,285.4858093261719,1.0,0.5402258634567261,0.5409818887710571,0.5409818887710571,1.0,1.0,-2.852779626846313,1.1169246435165403,1.7358548641204834,0.4746354222297668,0.904450297355652,0.904450297355652,0.0,135.4377899169922,145.0,35764.4375,0.0,1979.171875,1.0,281.8415222167969,284.1895446777344,291.3110656738281,293.5697937011719,293.1499938964844,293.1499938964844,281.54998779296875,35396.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776757717132568,1.0,0.0,0.0,3.635615110397339,3.63563871383667,8.819603749543603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.48583984375,0.0,1512.7264404296875,1895.4371337890625,0.0,3194.795166015625,0.9016648530960084,1.0,0.0,3.0,1.0,0.0
12220740,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.7051340937614441,0.5302872061729431,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.8668773174285889,0.3849213421344757,0.3658661842346191,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8325878977775574,0.338496059179306,0.2383821010589599,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.7844133377075195,0.2817727029323578,0.2692361176013946,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.7222392559051514,0.2171449512243271,0.9889830946922302,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,298.8572692871094,297.3337097167969,285.3085327148437,1.0,0.5440263152122498,0.5395023822784424,0.5395023822784424,1.0,1.0,-2.872817039489746,1.1233972311019895,1.7494198083877563,0.4767176508903503,0.907840132713318,0.907840132713318,0.0,137.33140563964844,148.0,36836.82421875,0.0,2021.17529296875,1.0,281.557861328125,283.9690246582031,291.3861083984375,293.78192138671875,293.1499938964844,293.1499938964844,281.25,35475.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971492648124695,1.0,0.0,0.0,3.655928611755371,3.655952453613281,8.918435696614324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.7412109375,0.0,1535.844482421875,1895.4371337890625,0.0,3376.996826171875,0.9062349200248718,1.0,0.0,3.0,1.0,0.0
12220800,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.7051340937614441,0.5302872061729431,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.8668773174285889,0.3849213421344757,0.3658661842346191,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8325878977775574,0.338496059179306,0.2383821010589599,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.7844133377075195,0.2817727029323578,0.2692361176013946,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.7222392559051514,0.2171449512243271,0.9889830946922302,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,298.8572692871094,297.3337097167969,285.3085327148437,1.0,0.5440263152122498,0.5395023822784424,0.5395023822784424,1.0,1.0,-2.872817039489746,1.1233972311019895,1.7494198083877563,0.4767176508903503,0.907840132713318,0.907840132713318,0.0,137.33140563964844,148.0,36836.82421875,0.0,2021.17529296875,1.0,281.557861328125,283.9690246582031,291.3861083984375,293.78192138671875,293.1499938964844,293.1499938964844,281.25,35475.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971492648124695,1.0,0.0,0.0,3.655928611755371,3.655952453613281,8.918435696614324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.7412109375,0.0,1535.844482421875,1895.4371337890625,0.0,3376.996826171875,0.9062349200248718,1.0,0.0,3.0,1.0,0.0
