time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12220860,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.7035868763923645,0.5376830697059631,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8649248480796814,0.3873364627361297,0.3684678375720978,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8293529748916626,0.3385764956474304,0.2386996150016784,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7816716432571411,0.2824816703796386,0.2702086865901947,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7194439172744751,0.2171709984540939,0.990483582019806,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,298.83599853515625,297.3080749511719,285.1140441894531,1.0,0.547836422920227,0.5376777648925781,0.5376777648925781,1.0,1.0,-2.888191938400269,1.1272993087768557,1.760892629623413,0.4772706031799316,0.9084324836730956,0.9084324836730956,0.0,140.2578887939453,151.0,37883.40625,0.0,2061.02392578125,1.0,281.2581481933594,283.72869873046875,291.3686218261719,293.85076904296875,293.1499938964844,293.1499938964844,280.95001220703125,35659.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173928499221802,1.0,0.0,0.0,3.669260501861572,3.6692845821380615,8.983599855127977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.76611328125,0.0,1552.13916015625,1895.4371337890625,0.0,3565.078857421875,0.9093378186225892,1.0,0.0,3.0,1.0,0.0
12220920,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.7035868763923645,0.5376830697059631,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8649248480796814,0.3873364627361297,0.3684678375720978,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8293529748916626,0.3385764956474304,0.2386996150016784,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7816716432571411,0.2824816703796386,0.2702086865901947,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7194439172744751,0.2171709984540939,0.990483582019806,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,298.83599853515625,297.3080749511719,285.1140441894531,1.0,0.547836422920227,0.5376777648925781,0.5376777648925781,1.0,1.0,-2.888191938400269,1.1272993087768557,1.760892629623413,0.4772706031799316,0.9084324836730956,0.9084324836730956,0.0,140.2578887939453,151.0,37883.40625,0.0,2061.02392578125,1.0,281.2581481933594,283.72869873046875,291.3686218261719,293.85076904296875,293.1499938964844,293.1499938964844,280.95001220703125,35659.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173928499221802,1.0,0.0,0.0,3.669260501861572,3.6692845821380615,8.983599855127977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.76611328125,0.0,1552.13916015625,1895.4371337890625,0.0,3565.078857421875,0.9093378186225892,1.0,0.0,3.0,1.0,0.0
12220980,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6989652514457703,0.5468052625656128,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.861583411693573,0.3891030848026275,0.370370864868164,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8247721195220947,0.3379672169685364,0.2384596765041351,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7775334715843201,0.2825869023799896,0.2705444991588592,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7152613997459412,0.2166345566511154,0.9891470074653624,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,298.81134033203125,297.27508544921875,284.9215087890625,1.0,0.5514411926269531,0.5358530879020691,0.5358530879020691,1.0,1.0,-2.8999552726745605,1.1295759677886963,1.7703794240951538,0.4769858717918396,0.9064574241638184,0.9064574241638184,0.0,143.64036560058594,154.0,38894.5859375,0.0,2097.43408203125,1.0,280.95806884765625,283.4907531738281,291.32647705078125,293.8734436035156,293.1499938964844,293.1499938964844,280.6499938964844,35888.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332953691482544,1.0,0.0,0.0,3.6740920543670654,3.674116373062134,9.007273433780938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.95703125,0.0,1559.2969970703125,1895.4371337890625,0.0,3711.309326171875,0.9105725288391112,1.0,0.0,3.0,1.0,0.0
12221040,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6989652514457703,0.5468052625656128,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.861583411693573,0.3891030848026275,0.370370864868164,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8247721195220947,0.3379672169685364,0.2384596765041351,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7775334715843201,0.2825869023799896,0.2705444991588592,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7152613997459412,0.2166345566511154,0.9891470074653624,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,298.81134033203125,297.27508544921875,284.9215087890625,1.0,0.5514411926269531,0.5358530879020691,0.5358530879020691,1.0,1.0,-2.8999552726745605,1.1295759677886963,1.7703794240951538,0.4769858717918396,0.9064574241638184,0.9064574241638184,0.0,143.64036560058594,154.0,38894.5859375,0.0,2097.43408203125,1.0,280.95806884765625,283.4907531738281,291.32647705078125,293.8734436035156,293.1499938964844,293.1499938964844,280.6499938964844,35888.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332953691482544,1.0,0.0,0.0,3.6740920543670654,3.674116373062134,9.007273433780938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.95703125,0.0,1559.2969970703125,1895.4371337890625,0.0,3711.309326171875,0.9105725288391112,1.0,0.0,3.0,1.0,0.0
12221100,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.9990000128746032,0.6957111954689026,0.5515261292457581,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78741455078125,0.8597813248634338,0.3898647725582123,0.3712052404880523,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8223427534103394,0.3375426828861236,0.2382508963346481,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.775313138961792,0.2825174927711487,0.2705907225608825,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.7129544019699097,0.2162482142448425,0.9879406094551086,284.7869567871094,284.95001220703125,298.65008544921875,288.24981689453125,298.8011169433594,297.2613220214844,284.7787475585937,1.0,0.5531526207923889,0.534940779209137,0.534940779209137,1.0,1.0,-2.9049882888793945,1.1303318738937378,1.7746562957763672,0.4766426980495453,0.904060959815979,0.904060959815979,0.0,145.3703155517578,154.0,39903.37109375,0.0,2114.497802734375,1.0,280.7006530761719,283.3142395019531,291.3326721191406,293.986328125,293.1499938964844,293.1499938964844,280.6499938964844,36022.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424299597740172,1.0,0.0,0.0,3.6732640266418457,3.673288345336914,9.003214245240088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.896484375,0.0,1559.3758544921875,1895.4371337890625,0.0,3794.5166015625,0.910444676876068,1.0,0.0,3.0,1.0,0.0
12221160,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439270019531,0.9990000128746032,0.6919422149658203,0.5564598441123962,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.857801079750061,0.3905361592769623,0.3719068467617035,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.8197268843650818,0.3370322585105896,0.2379459738731384,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74432373046875,0.7729155421257019,0.2823639810085296,0.270523339509964,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445983886719,0.7103943228721619,0.2157607674598693,0.9861970543861388,284.7440795898437,284.95001220703125,298.6479187011719,288.23895263671875,298.7926940917969,297.2498474121094,284.7431945800781,1.0,0.5547879934310913,0.5340912342071533,0.5340912342071533,1.0,1.0,-2.909219741821289,1.130823254585266,1.778396487236023,0.4762159585952759,0.9022117853164672,0.9022117853164672,0.0,147.153564453125,157.0,40062.6875,0.0,2130.518798828125,1.0,280.6581115722656,283.26953125,291.29266357421875,293.90594482421875,293.1499938964844,293.1499938964844,280.3500061035156,36133.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946585178375244,1.0,0.0,0.0,3.6697745323181152,3.669798851013184,8.986117450149322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.3935546875,0.0,1556.287353515625,1895.4371337890625,0.0,3832.1474609375,0.909773051738739,1.0,0.0,3.0,1.0,0.0
12221220,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.6833754181861877,0.5663217306137085,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657043457031,0.8538737893104553,0.391730934381485,0.373214989900589,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657958984375,0.8144645690917969,0.3358994722366333,0.2372872829437255,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.7681347131729126,0.2819207310676574,0.2702852785587311,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661926269531,0.7049459218978882,0.2145557850599289,0.9818007349967957,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,298.78106689453125,297.23358154296875,284.5647277832031,1.0,0.5578632354736328,0.532392144203186,0.532392144203186,1.0,1.0,-2.916285991668701,1.1311914920806885,1.7850943803787231,0.4750515520572662,0.8955914378166199,0.8955914378166199,0.0,150.7083282470703,145.0,41156.7109375,0.0,2160.241943359375,1.0,280.358154296875,283.0511474609375,291.2680358886719,293.9474182128906,293.1499938964844,293.1499938964844,280.6499938964844,36400.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589594006538392,1.0,0.0,0.0,3.655609130859375,3.6556334495544434,8.916877618503349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.25048828125,0.0,1542.4161376953125,1895.4371337890625,0.0,3943.3046875,0.90678608417511,1.0,0.0,3.0,1.0,0.0
12221280,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.6833754181861877,0.5663217306137085,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657043457031,0.8538737893104553,0.391730934381485,0.373214989900589,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657958984375,0.8144645690917969,0.3358994722366333,0.2372872829437255,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.7681347131729126,0.2819207310676574,0.2702852785587311,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661926269531,0.7049459218978882,0.2145557850599289,0.9818007349967957,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,298.78106689453125,297.23358154296875,284.5647277832031,1.0,0.5578632354736328,0.532392144203186,0.532392144203186,1.0,1.0,-2.916285991668701,1.1311914920806885,1.7850943803787231,0.4750515520572662,0.8955914378166199,0.8955914378166199,0.0,150.7083282470703,145.0,41156.7109375,0.0,2160.241943359375,1.0,280.358154296875,283.0511474609375,291.2680358886719,293.9474182128906,293.1499938964844,293.1499938964844,280.6499938964844,36400.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589594006538392,1.0,0.0,0.0,3.655609130859375,3.6556334495544434,8.916877618503349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.25048828125,0.0,1542.4161376953125,1895.4371337890625,0.0,3943.3046875,0.90678608417511,1.0,0.0,3.0,1.0,0.0
12221340,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.6783283352851868,0.5628028512001038,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.8569061160087585,0.3940205574035644,0.3749494254589081,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8157630562782288,0.3359474539756775,0.2369926273822784,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.7697538733482361,0.2822850048542022,0.2702974379062652,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.7054109573364258,0.2138838917016983,0.9775285720825196,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,298.7789001464844,297.23046875,284.737548828125,1.0,0.5555568933486938,0.5306930541992188,0.5306930541992188,1.0,1.0,-2.908684492111206,1.1252096891403198,1.7834748029708862,0.4709959030151367,0.894150972366333,0.894150972366333,0.0,149.2503662109375,133.0,40017.0,0.0,2140.024169921875,1.0,280.6421813964844,283.2649230957031,291.15625,293.7012023925781,293.1499938964844,293.1499938964844,280.95001220703125,36316.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452993273735046,1.0,0.0,0.0,3.643101453781128,3.643125295639038,8.85596307398373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.50341796875,0.0,1527.8671875,1895.4371337890625,0.0,3820.517822265625,0.9039615988731384,1.0,0.0,3.0,1.0,0.0
12221400,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.6783283352851868,0.5628028512001038,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.8569061160087585,0.3940205574035644,0.3749494254589081,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8157630562782288,0.3359474539756775,0.2369926273822784,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.7697538733482361,0.2822850048542022,0.2702974379062652,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.7054109573364258,0.2138838917016983,0.9775285720825196,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,298.7789001464844,297.23046875,284.737548828125,1.0,0.5555568933486938,0.5306930541992188,0.5306930541992188,1.0,1.0,-2.908684492111206,1.1252096891403198,1.7834748029708862,0.4709959030151367,0.894150972366333,0.894150972366333,0.0,149.2503662109375,133.0,40017.0,0.0,2140.024169921875,1.0,280.6421813964844,283.2649230957031,291.15625,293.7012023925781,293.1499938964844,293.1499938964844,280.95001220703125,36316.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452993273735046,1.0,0.0,0.0,3.643101453781128,3.643125295639038,8.85596307398373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.50341796875,0.0,1527.8671875,1895.4371337890625,0.0,3820.517822265625,0.9039615988731384,1.0,0.0,3.0,1.0,0.0
12221460,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.6795282363891602,0.5477308034896851,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8667457699775696,0.3974121212959289,0.3777294754981994,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.823339581489563,0.3371701836585998,0.2375327199697494,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7776511311531067,0.2835628092288971,0.2711230814456939,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7118679285049438,0.2141168564558029,0.976678192615509,284.914794921875,284.95001220703125,298.6578369140625,288.1903076171875,298.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501846671104431,0.5292552709579468,0.5292552709579468,1.0,1.0,-2.894534111022949,1.1168302297592163,1.777703881263733,0.4658351242542267,0.895175576210022,0.895175576210022,0.0,143.75111389160156,136.0,38780.625,0.0,2088.901123046875,1.0,280.9416809082031,283.48760986328125,291.12042236328125,293.5709228515625,293.1499938964844,293.1499938964844,281.25,36137.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278563261032104,1.0,0.0,0.0,3.63736629486084,3.637390375137329,8.828102977531671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.84521484375,0.0,1520.184814453125,1895.4371337890625,0.0,3661.476806640625,0.9025636911392212,1.0,0.0,3.0,1.0,0.0
12221520,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.6795282363891602,0.5477308034896851,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8667457699775696,0.3974121212959289,0.3777294754981994,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.823339581489563,0.3371701836585998,0.2375327199697494,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7776511311531067,0.2835628092288971,0.2711230814456939,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7118679285049438,0.2141168564558029,0.976678192615509,284.914794921875,284.95001220703125,298.6578369140625,288.1903076171875,298.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501846671104431,0.5292552709579468,0.5292552709579468,1.0,1.0,-2.894534111022949,1.1168302297592163,1.777703881263733,0.4658351242542267,0.895175576210022,0.895175576210022,0.0,143.75111389160156,136.0,38780.625,0.0,2088.901123046875,1.0,280.9416809082031,283.48760986328125,291.12042236328125,293.5709228515625,293.1499938964844,293.1499938964844,281.25,36137.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278563261032104,1.0,0.0,0.0,3.63736629486084,3.637390375137329,8.828102977531671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.84521484375,0.0,1520.184814453125,1895.4371337890625,0.0,3661.476806640625,0.9025636911392212,1.0,0.0,3.0,1.0,0.0
12221580,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.6845309734344482,0.5372881889343262,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.8751094937324524,0.4014721810817718,0.3812664151191711,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8294771909713745,0.3390510380268097,0.2386392951011657,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7842440605163574,0.2854271531105041,0.2726185619831085,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7170809507369995,0.2150799632072448,0.979595422744751,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,298.7960205078125,297.2489929199219,285.1073608398437,1.0,0.5481852889060974,0.52781742811203,0.52781742811203,1.0,1.0,-2.8928468227386475,1.1138360500335691,1.7790106534957886,0.4629558324813843,0.8988254070281982,0.8988254070281982,0.0,140.31430053710938,139.0,37838.8359375,0.0,2069.141357421875,1.0,281.2416381835937,283.7235717773437,291.1160583496094,293.4969787597656,293.1499938964844,293.1499938964844,281.54998779296875,35905.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116805195808412,1.0,0.0,0.0,3.640168428421021,3.6401925086975098,8.841710155138571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.4541015625,0.0,1521.5506591796875,1895.4371337890625,0.0,3512.193115234375,0.9030343294143676,1.0,0.0,3.0,1.0,0.0
12221640,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.6845309734344482,0.5372881889343262,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.8751094937324524,0.4014721810817718,0.3812664151191711,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8294771909713745,0.3390510380268097,0.2386392951011657,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7842440605163574,0.2854271531105041,0.2726185619831085,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7170809507369995,0.2150799632072448,0.979595422744751,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,298.7960205078125,297.2489929199219,285.1073608398437,1.0,0.5481852889060974,0.52781742811203,0.52781742811203,1.0,1.0,-2.8928468227386475,1.1138360500335691,1.7790106534957886,0.4629558324813843,0.8988254070281982,0.8988254070281982,0.0,140.31430053710938,139.0,37838.8359375,0.0,2069.141357421875,1.0,281.2416381835937,283.7235717773437,291.1160583496094,293.4969787597656,293.1499938964844,293.1499938964844,281.54998779296875,35905.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116805195808412,1.0,0.0,0.0,3.640168428421021,3.6401925086975098,8.841710155138571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.4541015625,0.0,1521.5506591796875,1895.4371337890625,0.0,3512.193115234375,0.9030343294143676,1.0,0.0,3.0,1.0,0.0
12221700,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529602050781,0.9990000128746032,0.6873750686645508,0.5338786840438843,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514038085937,0.878513753414154,0.4036692678928375,0.3832107484340668,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25048828125,0.83184814453125,0.340139091014862,0.2393121719360351,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.7868515849113464,0.2865028977394104,0.2735276222229004,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.7191094756126404,0.2157366424798965,0.9820331335067748,285.251708984375,284.95001220703125,298.680419921875,288.1785888671875,298.8038024902344,297.2568054199219,285.2608642578125,1.0,0.5480443239212036,0.527098536491394,0.527098536491394,1.0,1.0,-2.8959126472473145,1.1139981746673584,1.781914472579956,0.4623716175556183,0.9022430181503296,0.9022430181503296,0.0,139.3446502685547,139.0,37072.8828125,0.0,2069.4892578125,1.0,281.4985046386719,283.9101867675781,291.0932922363281,293.3748474121094,293.1499938964844,293.1499938964844,281.54998779296875,35762.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021776914596558,1.0,0.0,0.0,3.6450276374816895,3.6450517177581774,8.86533143784618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.98828125,0.0,1525.868896484375,1895.4371337890625,0.0,3423.875244140625,0.9040589928627014,1.0,0.0,3.0,1.0,0.0
12221760,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30401611328125,0.9990000128746032,0.6903584599494934,0.5312027931213379,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30377197265625,0.8816762566566467,0.4059918522834778,0.3853376805782318,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036193847656,0.8340162634849548,0.3413421809673309,0.240110769867897,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3034362792969,0.78924959897995,0.2876830101013183,0.2745830714702606,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030090332031,0.7209697961807251,0.2164968699216842,0.9851430058479308,285.3038330078125,284.95001220703125,298.69097900390625,288.1768493652344,298.8135070800781,297.2666015625,285.3053894042969,1.0,0.5483868718147278,0.5264948606491089,0.5264948606491089,1.0,1.0,-2.9012153148651123,1.1152849197387695,1.7859305143356323,0.4624134302139282,0.9051709771156312,0.9051709771156312,0.0,138.69813537597656,142.0,37046.5234375,0.0,2075.1806640625,1.0,281.54180908203125,283.9629211425781,291.1238098144531,293.4515380859375,293.1499938964844,293.1499938964844,281.25,35644.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982126116752625,1.0,0.0,0.0,3.652712821960449,3.65273666381836,8.902753165784816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.2255859375,0.0,1533.52392578125,1895.4371337890625,0.0,3386.917724609375,0.9056617617607116,1.0,0.0,3.0,1.0,0.0
12221820,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.6929470300674438,0.5301084518432617,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8850706815719604,0.4093655049800873,0.3888969123363495,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8356966972351074,0.3424248695373535,0.2411657571792602,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7914136052131653,0.2891028225421905,0.2762129306793213,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7224892377853394,0.2172749191522598,0.9897454977035522,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,298.8258056640625,297.271728515625,285.1270446777344,1.0,0.550033688545227,0.5252875089645386,0.5252875089645386,1.0,1.0,-2.9129388332366943,1.1183289289474487,1.7946100234985352,0.4628242552280426,0.9061204195022584,0.9061204195022584,0.0,138.79983520507812,145.0,38055.99609375,0.0,2095.41943359375,1.0,281.2577514648437,283.7434387207031,291.2311096191406,293.69073486328125,293.1499938964844,293.1499938964844,280.95001220703125,35735.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139220714569092,1.0,0.0,0.0,3.663344860076904,3.6633689403533936,8.954655754678242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.39892578125,0.0,1546.077880859375,1895.4371337890625,0.0,3532.965576171875,0.9080743789672852,1.0,0.0,3.0,1.0,0.0
12221880,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.6929470300674438,0.5301084518432617,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8850706815719604,0.4093655049800873,0.3888969123363495,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8356966972351074,0.3424248695373535,0.2411657571792602,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7914136052131653,0.2891028225421905,0.2762129306793213,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7224892377853394,0.2172749191522598,0.9897454977035522,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,298.8258056640625,297.271728515625,285.1270446777344,1.0,0.550033688545227,0.5252875089645386,0.5252875089645386,1.0,1.0,-2.9129388332366943,1.1183289289474487,1.7946100234985352,0.4628242552280426,0.9061204195022584,0.9061204195022584,0.0,138.79983520507812,145.0,38055.99609375,0.0,2095.41943359375,1.0,281.2577514648437,283.7434387207031,291.2311096191406,293.69073486328125,293.1499938964844,293.1499938964844,280.95001220703125,35735.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139220714569092,1.0,0.0,0.0,3.663344860076904,3.6633689403533936,8.954655754678242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.39892578125,0.0,1546.077880859375,1895.4371337890625,0.0,3532.965576171875,0.9080743789672852,1.0,0.0,3.0,1.0,0.0
12221940,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6911634206771851,0.5342475175857544,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8845129609107971,0.4115265607833862,0.3912111818790436,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8337549567222595,0.3422211706638336,0.2412444800138473,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7899385094642639,0.2895229458808899,0.2768602073192596,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7208641171455383,0.2171477079391479,0.9903275966644288,284.9370422363281,284.95001220703125,298.75,288.1817932128906,298.8306884765625,297.2605895996094,284.9360046386719,1.0,0.5522984862327576,0.524080216884613,0.524080216884613,1.0,1.0,-2.9222702980041504,1.1203279495239258,1.8019424676895144,0.462719589471817,0.9043515920639038,0.9043515920639038,0.0,140.46185302734375,148.0,39076.17578125,0.0,2119.51123046875,1.0,280.9580993652344,283.5077514648437,291.2497253417969,293.7931823730469,293.1499938964844,293.1499938964844,280.6499938964844,35923.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312340617179872,1.0,0.0,0.0,3.666839599609375,3.666863679885864,8.971749139163876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.78662109375,0.0,1551.4073486328125,1895.4371337890625,0.0,3692.447509765625,0.9089776873588562,1.0,0.0,3.0,1.0,0.0
12222000,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6911634206771851,0.5342475175857544,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8845129609107971,0.4115265607833862,0.3912111818790436,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8337549567222595,0.3422211706638336,0.2412444800138473,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7899385094642639,0.2895229458808899,0.2768602073192596,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7208641171455383,0.2171477079391479,0.9903275966644288,284.9370422363281,284.95001220703125,298.75,288.1817932128906,298.8306884765625,297.2605895996094,284.9360046386719,1.0,0.5522984862327576,0.524080216884613,0.524080216884613,1.0,1.0,-2.9222702980041504,1.1203279495239258,1.8019424676895144,0.462719589471817,0.9043515920639038,0.9043515920639038,0.0,140.46185302734375,148.0,39076.17578125,0.0,2119.51123046875,1.0,280.9580993652344,283.5077514648437,291.2497253417969,293.7931823730469,293.1499938964844,293.1499938964844,280.6499938964844,35923.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312340617179872,1.0,0.0,0.0,3.666839599609375,3.666863679885864,8.971749139163876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.78662109375,0.0,1551.4073486328125,1895.4371337890625,0.0,3692.447509765625,0.9089776873588562,1.0,0.0,3.0,1.0,0.0
12222060,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.6861347556114197,0.5411873459815979,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8819040060043335,0.4130855798721313,0.3928780853748321,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8299635052680969,0.3414040803909302,0.2408249825239181,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.786524772644043,0.2893975973129272,0.2769361436367035,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174155116081238,0.2164355516433715,0.9881396293640136,284.75457763671875,284.95001220703125,298.7866516113281,288.1893310546875,298.8339538574219,297.2451171875,284.75372314453125,1.0,0.5547887682914734,0.522458016872406,0.522458016872406,1.0,1.0,-2.9295742511749268,1.1207740306854248,1.8088003396987915,0.4615011215209961,0.9002037644386292,0.9002037644386292,0.0,142.952880859375,151.0,40167.7421875,0.0,2144.419189453125,1.0,280.6581420898437,283.2821350097656,291.2459716796875,293.858154296875,293.1499938964844,293.1499938964844,280.3500061035156,36150.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94533371925354,1.0,0.0,0.0,3.661864519119263,3.661888599395752,8.947419587457262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.220703125,0.0,1547.5400390625,1895.4371337890625,0.0,3820.8291015625,0.9080172777175904,1.0,0.0,3.0,1.0,0.0
12222120,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.6861347556114197,0.5411873459815979,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8819040060043335,0.4130855798721313,0.3928780853748321,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8299635052680969,0.3414040803909302,0.2408249825239181,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.786524772644043,0.2893975973129272,0.2769361436367035,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174155116081238,0.2164355516433715,0.9881396293640136,284.75457763671875,284.95001220703125,298.7866516113281,288.1893310546875,298.8339538574219,297.2451171875,284.75372314453125,1.0,0.5547887682914734,0.522458016872406,0.522458016872406,1.0,1.0,-2.9295742511749268,1.1207740306854248,1.8088003396987915,0.4615011215209961,0.9002037644386292,0.9002037644386292,0.0,142.952880859375,151.0,40167.7421875,0.0,2144.419189453125,1.0,280.6581420898437,283.2821350097656,291.2459716796875,293.858154296875,293.1499938964844,293.1499938964844,280.3500061035156,36150.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94533371925354,1.0,0.0,0.0,3.661864519119263,3.661888599395752,8.947419587457262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.220703125,0.0,1547.5400390625,1895.4371337890625,0.0,3820.8291015625,0.9080172777175904,1.0,0.0,3.0,1.0,0.0
12222180,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6788444519042969,0.5495272278785706,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.8783372044563293,0.4143158793449402,0.3942097723484039,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8253377676010132,0.3402943611145019,0.2401757836341858,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.7821947932243347,0.2889695465564728,0.2767024636268616,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128846645355225,0.2153172940015792,0.984070599079132,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,298.8383178710937,297.2316589355469,284.5775756835937,1.0,0.5573103427886963,0.5208358764648438,0.5208358764648438,1.0,1.0,-2.935249090194702,1.1204735040664673,1.814775466918945,0.4598968625068664,0.8937664031982422,0.8937664031982422,0.0,145.86590576171875,154.0,41280.76171875,0.0,2168.748779296875,1.0,280.3581848144531,283.0652160644531,291.2455139160156,293.92535400390625,293.1499938964844,293.1499938964844,280.6499938964844,36403.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576886296272278,1.0,0.0,0.0,3.6475350856781006,3.64755916595459,8.877532309270464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.197265625,0.0,1533.4451904296875,1895.4371337890625,0.0,3931.95556640625,0.9049853682518004,1.0,0.0,3.0,1.0,0.0
12222240,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6788444519042969,0.5495272278785706,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.8783372044563293,0.4143158793449402,0.3942097723484039,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8253377676010132,0.3402943611145019,0.2401757836341858,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.7821947932243347,0.2889695465564728,0.2767024636268616,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128846645355225,0.2153172940015792,0.984070599079132,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,298.8383178710937,297.2316589355469,284.5775756835937,1.0,0.5573103427886963,0.5208358764648438,0.5208358764648438,1.0,1.0,-2.935249090194702,1.1204735040664673,1.814775466918945,0.4598968625068664,0.8937664031982422,0.8937664031982422,0.0,145.86590576171875,154.0,41280.76171875,0.0,2168.748779296875,1.0,280.3581848144531,283.0652160644531,291.2455139160156,293.92535400390625,293.1499938964844,293.1499938964844,280.6499938964844,36403.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576886296272278,1.0,0.0,0.0,3.6475350856781006,3.64755916595459,8.877532309270464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.197265625,0.0,1533.4451904296875,1895.4371337890625,0.0,3931.95556640625,0.9049853682518004,1.0,0.0,3.0,1.0,0.0
12222300,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102355957031,0.9990000128746032,0.6755707859992981,0.5536617040634155,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.8766651749610901,0.41530242562294,0.3949514627456665,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70782470703125,0.8231388330459595,0.3401212096214294,0.2399168908596038,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068176269531,0.7801206707954407,0.2890100479125976,0.2766233384609222,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.7105541825294495,0.2148957103490829,0.9818847179412842,284.7090148925781,284.95001220703125,298.8416748046875,288.20050048828125,298.84234619140625,297.2279357910156,284.71759033203125,1.0,0.5585739612579346,0.5200247764587402,0.5200247764587402,1.0,1.0,-2.938073873519897,1.1203107833862305,1.8177629709243768,0.4590449631214142,0.8934054970741272,0.8934054970741272,0.0,147.32391357421875,154.0,40396.265625,0.0,2180.935302734375,1.0,280.6012268066406,283.2349548339844,291.1642150878906,293.6965026855469,293.1499938964844,293.1499938964844,280.6499938964844,36358.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496360421180724,1.0,0.0,0.0,3.640484094619751,3.640507936477661,8.843242653711059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.27392578125,0.0,1525.2843017578125,1895.4371337890625,0.0,3859.6826171875,0.9034369587898254,1.0,0.0,3.0,1.0,0.0
12222360,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.9990000128746032,0.673129677772522,0.5568941235542297,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7614440917969,0.8758461475372314,0.4167210459709167,0.396162748336792,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7612609863281,0.8217470645904541,0.3403972387313843,0.2400118559598922,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.7788286805152893,0.289384514093399,0.2768877148628235,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.708878755569458,0.2147368937730789,0.9808745980262756,284.7615051269531,284.95001220703125,298.8599853515625,288.2042236328125,298.8488464355469,297.22808837890625,284.76336669921875,1.0,0.5599299073219299,0.5192773938179016,0.5192773938179016,1.0,1.0,-2.94262957572937,1.120976448059082,1.821653127670288,0.4586231708526611,0.8927165269851685,0.8927165269851685,0.0,148.56027221679688,142.0,40313.71484375,0.0,2195.03466796875,1.0,280.6422424316406,283.2890014648437,291.1576538085937,293.7095642089844,293.1499938964844,293.1499938964844,280.95001220703125,36299.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440032839775084,1.0,0.0,0.0,3.6355185508728014,3.635542392730713,8.81913535977219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.49462890625,0.0,1519.3482666015625,1895.4371337890625,0.0,3808.781982421875,0.902259349822998,1.0,0.0,3.0,1.0,0.0
12222420,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.6713369488716125,0.5499842762947083,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8818485140800476,0.4202697575092315,0.3991906344890594,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8256651759147644,0.3417003750801086,0.2406824827194214,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.783104419708252,0.290722519159317,0.2778762280941009,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7118504047393799,0.2149635851383209,0.9806246757507324,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,298.86627197265625,297.236083984375,284.9588317871094,1.0,0.5576804280281067,0.5177825093269348,0.5177825093269348,1.0,1.0,-2.939675807952881,1.1171598434448242,1.8225160837173464,0.4556312561035156,0.8944333791732788,0.8944333791732788,0.0,146.1862335205078,130.0,39298.96875,0.0,2178.010986328125,1.0,280.9416198730469,283.5260314941406,291.1476135253906,293.6195373535156,293.1499938964844,293.1499938964844,281.25,36092.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277101755142212,1.0,0.0,0.0,3.631380081176758,3.631403923034668,8.799068496045948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.94091796875,0.0,1513.242431640625,1895.4371337890625,0.0,3660.134765625,0.9011978507041932,1.0,0.0,3.0,1.0,0.0
12222480,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.6713369488716125,0.5499842762947083,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8818485140800476,0.4202697575092315,0.3991906344890594,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8256651759147644,0.3417003750801086,0.2406824827194214,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.783104419708252,0.290722519159317,0.2778762280941009,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7118504047393799,0.2149635851383209,0.9806246757507324,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,298.86627197265625,297.236083984375,284.9588317871094,1.0,0.5576804280281067,0.5177825093269348,0.5177825093269348,1.0,1.0,-2.939675807952881,1.1171598434448242,1.8225160837173464,0.4556312561035156,0.8944333791732788,0.8944333791732788,0.0,146.1862335205078,130.0,39298.96875,0.0,2178.010986328125,1.0,280.9416198730469,283.5260314941406,291.1476135253906,293.6195373535156,293.1499938964844,293.1499938964844,281.25,36092.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277101755142212,1.0,0.0,0.0,3.631380081176758,3.631403923034668,8.799068496045948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.94091796875,0.0,1513.242431640625,1895.4371337890625,0.0,3660.134765625,0.9011978507041932,1.0,0.0,3.0,1.0,0.0
12222540,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.9990000128746032,0.6744710206985474,0.5328921675682068,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.8941565155982971,0.4244356155395508,0.4027622640132904,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.8349854350090027,0.3436301648616791,0.2417723983526229,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.7930312156677246,0.2926044464111328,0.27932009100914,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.7197191715240479,0.2158473879098892,0.9828457236289978,285.1492614746094,284.95001220703125,298.9333190917969,288.2188415527344,298.8875732421875,297.2507629394531,285.1502990722656,1.0,0.5525467991828918,0.5162876844406128,0.5162876844406128,1.0,1.0,-2.929145336151123,1.1101433038711548,1.8190019130706787,0.4509805142879486,0.8986926078796387,0.8986926078796387,0.0,140.29310607910156,133.0,38349.26953125,0.0,2130.43798828125,1.0,281.2416076660156,283.7596435546875,291.1616516113281,293.571044921875,293.1499938964844,293.1499938964844,281.54998779296875,35847.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913343608379364,1.0,0.0,0.0,3.6363954544067374,3.636419296264648,8.82339065810811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.4462890625,0.0,1516.94970703125,1895.4371337890625,0.0,3527.607421875,0.9021503925323486,1.0,0.0,3.0,1.0,0.0
12222600,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.9990000128746032,0.6744710206985474,0.5328921675682068,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.8941565155982971,0.4244356155395508,0.4027622640132904,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.8349854350090027,0.3436301648616791,0.2417723983526229,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.7930312156677246,0.2926044464111328,0.27932009100914,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.7197191715240479,0.2158473879098892,0.9828457236289978,285.1492614746094,284.95001220703125,298.9333190917969,288.2188415527344,298.8875732421875,297.2507629394531,285.1502990722656,1.0,0.5525467991828918,0.5162876844406128,0.5162876844406128,1.0,1.0,-2.929145336151123,1.1101433038711548,1.8190019130706787,0.4509805142879486,0.8986926078796387,0.8986926078796387,0.0,140.29310607910156,133.0,38349.26953125,0.0,2130.43798828125,1.0,281.2416076660156,283.7596435546875,291.1616516113281,293.571044921875,293.1499938964844,293.1499938964844,281.54998779296875,35847.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913343608379364,1.0,0.0,0.0,3.6363954544067374,3.636419296264648,8.82339065810811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.4462890625,0.0,1516.94970703125,1895.4371337890625,0.0,3527.607421875,0.9021503925323486,1.0,0.0,3.0,1.0,0.0
12222660,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970886230469,0.9990000128746032,0.6775544285774231,0.5261462330818176,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29595947265625,0.899627685546875,0.4267695844173431,0.4047864377498626,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2949523925781,0.8390687704086304,0.3447858393192291,0.2424575835466385,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29400634765625,0.7973981499671936,0.2937341630458832,0.2802318036556244,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916259765625,0.7231170535087585,0.216524139046669,0.9850874543190002,285.2960510253906,284.95001220703125,298.952392578125,288.2226257324219,298.89825439453125,297.25738525390625,285.3042297363281,1.0,0.5513468384742737,0.5156397223472595,0.5156397223472595,1.0,1.0,-2.928067922592163,1.1085829734802246,1.8194849491119385,0.4494467377662658,0.9024930000305176,0.9024930000305176,0.0,138.12258911132812,133.0,37536.765625,0.0,2117.77685546875,1.0,281.5020446777344,283.9473571777344,291.1438293457031,293.45513916015625,293.1499938964844,293.1499938964844,281.54998779296875,35698.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040869474411012,1.0,0.0,0.0,3.64265251159668,3.642676591873169,8.853781423567852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.4052734375,0.0,1522.7584228515625,1895.4371337890625,0.0,3441.650146484375,0.9034811854362488,1.0,0.0,3.0,1.0,0.0
