time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12222720,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.34185791015625,0.9990000128746032,0.6806806921958923,0.5213407874107361,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416748046875,0.904052197933197,0.4290376305580139,0.4068434834480285,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415222167969,0.8423329591751099,0.3459537923336029,0.2432182282209396,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34136962890625,0.8008852601051331,0.29487344622612,0.2812277972698211,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.7258366346359253,0.217267170548439,0.9879692792892456,285.3417053222656,284.95001220703125,298.9700012207031,288.22607421875,298.9091796875,297.26513671875,285.3431091308594,1.0,0.5508477687835693,0.5150416493415833,0.5150416493415833,1.0,1.0,-2.9303348064422607,1.1085165739059448,1.821818232536316,0.4487929940223694,0.9055038094520568,0.9055038094520568,0.0,136.71299743652344,136.0,37496.36328125,0.0,2114.603271484375,1.0,281.54168701171875,283.9935302734375,291.1770324707031,293.5315856933594,293.1499938964844,293.1499938964844,281.25,35588.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006893634796143,1.0,0.0,0.0,3.6510262489318848,3.651050090789795,8.894533607417543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.1064453125,0.0,1531.2318115234375,1895.4371337890625,0.0,3410.009765625,0.9052453637123108,1.0,0.0,3.0,1.0,0.0
12222780,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.6840988397598267,0.5166336297988892,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.9098486304283142,0.4324283003807068,0.4103929400444031,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8459025621414185,0.3470431864261627,0.2442509680986404,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8049250245094299,0.2962875068187713,0.2828147113323211,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.7289183139801025,0.2180994153022766,0.9925798773765564,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,298.9247131347656,297.2696838378906,285.1617736816406,1.0,0.5511751174926758,0.5137956738471985,0.5137956738471985,1.0,1.0,-2.937633991241455,1.1094344854354858,1.82819938659668,0.4480556547641754,0.9068981409072876,0.9068981409072876,0.0,135.54356384277344,139.0,38478.1484375,0.0,2121.209228515625,1.0,281.2577819824219,283.77099609375,291.2878723144531,293.7733154296875,293.1499938964844,293.1499938964844,280.95001220703125,35681.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163981676101683,1.0,0.0,0.0,3.663654088973999,3.663678169250488,8.95616778961994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.388671875,0.0,1546.0233154296875,1895.4371337890625,0.0,3555.882080078125,0.90810626745224,1.0,0.0,3.0,1.0,0.0
12222840,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.6840988397598267,0.5166336297988892,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.9098486304283142,0.4324283003807068,0.4103929400444031,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8459025621414185,0.3470431864261627,0.2442509680986404,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8049250245094299,0.2962875068187713,0.2828147113323211,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.7289183139801025,0.2180994153022766,0.9925798773765564,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,298.9247131347656,297.2696838378906,285.1617736816406,1.0,0.5511751174926758,0.5137956738471985,0.5137956738471985,1.0,1.0,-2.937633991241455,1.1094344854354858,1.82819938659668,0.4480556547641754,0.9068981409072876,0.9068981409072876,0.0,135.54356384277344,139.0,38478.1484375,0.0,2121.209228515625,1.0,281.2577819824219,283.77099609375,291.2878723144531,293.7733154296875,293.1499938964844,293.1499938964844,280.95001220703125,35681.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163981676101683,1.0,0.0,0.0,3.663654088973999,3.663678169250488,8.95616778961994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.388671875,0.0,1546.0233154296875,1895.4371337890625,0.0,3555.882080078125,0.90810626745224,1.0,0.0,3.0,1.0,0.0
12222900,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9990000128746032,0.6841843128204346,0.5168152451515198,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9107856154441832,0.4336163401603699,0.4116794168949127,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8459638953208923,0.3470610380172729,0.2443923950195312,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8052388429641724,0.2965908050537109,0.2832368612289428,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7290318608283997,0.2181598544120788,0.9934309124946594,285.0174865722656,284.95001220703125,299.0249938964844,288.23681640625,298.9290771484375,297.2665100097656,285.0087280273437,1.0,0.5517746210098267,0.5131726264953613,0.5131726264953613,1.0,1.0,-2.9410994052886963,1.109805464744568,1.831294059753418,0.4476609826087951,0.9059412479400636,0.9059412479400636,0.0,135.7330322265625,139.0,39341.375,0.0,2128.08984375,1.0,281.00079345703125,283.5836486816406,291.3300170898437,293.93359375,293.1499938964844,293.1499938964844,280.95001220703125,35784.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277886152267456,1.0,0.0,0.0,3.667510271072388,3.667534589767456,8.975031278168899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.28125,0.0,1551.1153564453125,1895.4371337890625,0.0,3660.855224609375,0.909000277519226,1.0,0.0,3.0,1.0,0.0
12222960,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9990000128746032,0.683245062828064,0.5183861255645752,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.9105606079101562,0.4345577955245971,0.4126560986042022,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.8450443148612976,0.3468233942985534,0.2443002611398697,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8045745491981506,0.2966826856136322,0.2834128439426422,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.7283039689064026,0.2180122435092926,0.9932264089584352,284.96832275390625,284.95001220703125,299.0433349609375,288.2403564453125,298.9315490722656,297.2604675292969,284.9671325683594,1.0,0.5525426268577576,0.5124655365943909,0.5124655365943909,1.0,1.0,-2.9440174102783203,1.1098006963729858,1.834216594696045,0.4470285177230835,0.9055232405662536,0.9055232405662536,0.0,136.32875061035156,142.0,39473.83984375,0.0,2136.0859375,1.0,280.9580078125,283.5321960449219,291.3081970214844,293.87664794921875,293.1499938964844,293.1499938964844,280.6499938964844,35872.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336285591125488,1.0,0.0,0.0,3.669036626815796,3.669060707092285,8.982502777143964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.03759765625,0.0,1553.494873046875,1895.4371337890625,0.0,3714.35546875,0.9094343185424804,1.0,0.0,3.0,1.0,0.0
12223020,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.6789928674697876,0.5238470435142517,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.9083386063575744,0.4360457062721252,0.4142444729804992,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.841735303401947,0.3459610939025879,0.2438397854566574,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8017085790634155,0.2965085208415985,0.2834283709526062,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.725451648235321,0.2173100262880325,0.991018295288086,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,298.9349060058594,297.2460021972656,284.7780456542969,1.0,0.5544225573539734,0.51105135679245,0.51105135679245,1.0,1.0,-2.949302673339844,1.1095194816589355,1.8397833108901973,0.4456455111503601,0.9016504287719728,0.9016504287719728,0.0,138.22396850585938,145.0,40481.30859375,0.0,2154.71435546875,1.0,280.6581115722656,283.2998962402344,291.3023681640625,293.93572998046875,293.1499938964844,293.1499938964844,280.3500061035156,36106.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474402070045472,1.0,0.0,0.0,3.665733575820923,3.665757656097412,8.966337077254138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.23486328125,0.0,1551.5447998046875,1895.4371337890625,0.0,3839.872314453125,0.9088518023490906,1.0,0.0,3.0,1.0,0.0
12223080,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.6789928674697876,0.5238470435142517,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.9083386063575744,0.4360457062721252,0.4142444729804992,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.841735303401947,0.3459610939025879,0.2438397854566574,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8017085790634155,0.2965085208415985,0.2834283709526062,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.725451648235321,0.2173100262880325,0.991018295288086,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,298.9349060058594,297.2460021972656,284.7780456542969,1.0,0.5544225573539734,0.51105135679245,0.51105135679245,1.0,1.0,-2.949302673339844,1.1095194816589355,1.8397833108901973,0.4456455111503601,0.9016504287719728,0.9016504287719728,0.0,138.22396850585938,145.0,40481.30859375,0.0,2154.71435546875,1.0,280.6581115722656,283.2998962402344,291.3023681640625,293.93572998046875,293.1499938964844,293.1499938964844,280.3500061035156,36106.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474402070045472,1.0,0.0,0.0,3.665733575820923,3.665757656097412,8.966337077254138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.23486328125,0.0,1551.5447998046875,1895.4371337890625,0.0,3839.872314453125,0.9088518023490906,1.0,0.0,3.0,1.0,0.0
12223140,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.6722712516784668,0.5313042402267456,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.9047137498855592,0.4371946454048157,0.4154844880104065,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8372460603713989,0.3448018431663513,0.2431443333625793,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.7975424528121948,0.2960260808467865,0.2831283211708069,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.72132807970047,0.2161948382854461,0.9868918657302856,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,298.938720703125,297.2323913574219,284.59967041015625,1.0,0.55652916431427,0.5096371173858643,0.5096371173858643,1.0,1.0,-2.953601598739624,1.1087965965270996,1.8448048830032349,0.4440793693065643,0.8954911231994629,0.8954911231994629,0.0,140.7287139892578,148.0,41581.546875,0.0,2174.7666015625,1.0,280.3581848144531,283.0809631347656,291.3007202148437,293.99981689453125,293.1499938964844,293.1499938964844,280.6499938964844,36361.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592741131782532,1.0,0.0,0.0,3.652965784072876,3.652989864349365,8.903986099539907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.9326171875,0.0,1539.178955078125,1895.4371337890625,0.0,3946.11279296875,0.906169891357422,1.0,0.0,3.0,1.0,0.0
12223200,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.6722712516784668,0.5313042402267456,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.9047137498855592,0.4371946454048157,0.4154844880104065,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8372460603713989,0.3448018431663513,0.2431443333625793,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.7975424528121948,0.2960260808467865,0.2831283211708069,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.72132807970047,0.2161948382854461,0.9868918657302856,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,298.938720703125,297.2323913574219,284.59967041015625,1.0,0.55652916431427,0.5096371173858643,0.5096371173858643,1.0,1.0,-2.953601598739624,1.1087965965270996,1.8448048830032349,0.4440793693065643,0.8954911231994629,0.8954911231994629,0.0,140.7287139892578,148.0,41581.546875,0.0,2174.7666015625,1.0,280.3581848144531,283.0809631347656,291.3007202148437,293.99981689453125,293.1499938964844,293.1499938964844,280.6499938964844,36361.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592741131782532,1.0,0.0,0.0,3.652965784072876,3.652989864349365,8.903986099539907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.9326171875,0.0,1539.178955078125,1895.4371337890625,0.0,3946.11279296875,0.906169891357422,1.0,0.0,3.0,1.0,0.0
12223260,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6669024229049683,0.5380830764770508,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.9021767377853394,0.4395840167999267,0.4173926711082458,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8337258696556091,0.3448765575885772,0.2429493069648742,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7942147850990295,0.2964123487472534,0.2832689583301544,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7176988124847412,0.2156239449977874,0.983683705329895,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,298.9483947753906,297.2281494140625,284.78326416015625,1.0,0.5588733553886414,0.5082293748855591,0.5082293748855591,1.0,1.0,-2.960115671157837,1.1089973449707031,1.8511183261871336,0.4428651332855224,0.8946922421455383,0.8946922421455383,0.0,143.13229370117188,151.0,40600.55078125,0.0,2198.230712890625,1.0,280.64215087890625,283.30279541015625,291.2138061523437,293.7836608886719,293.1499938964844,293.1499938964844,280.95001220703125,36262.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453860521316528,1.0,0.0,0.0,3.642354011535645,3.642378091812134,8.852330211084336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.72265625,0.0,1526.6375732421875,1895.4371337890625,0.0,3821.30224609375,0.9037606120109558,1.0,0.0,3.0,1.0,0.0
12223320,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6669024229049683,0.5380830764770508,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.9021767377853394,0.4395840167999267,0.4173926711082458,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8337258696556091,0.3448765575885772,0.2429493069648742,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7942147850990295,0.2964123487472534,0.2832689583301544,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7176988124847412,0.2156239449977874,0.983683705329895,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,298.9483947753906,297.2281494140625,284.78326416015625,1.0,0.5588733553886414,0.5082293748855591,0.5082293748855591,1.0,1.0,-2.960115671157837,1.1089973449707031,1.8511183261871336,0.4428651332855224,0.8946922421455383,0.8946922421455383,0.0,143.13229370117188,151.0,40600.55078125,0.0,2198.230712890625,1.0,280.64215087890625,283.30279541015625,291.2138061523437,293.7836608886719,293.1499938964844,293.1499938964844,280.95001220703125,36262.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453860521316528,1.0,0.0,0.0,3.642354011535645,3.642378091812134,8.852330211084336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.72265625,0.0,1526.6375732421875,1895.4371337890625,0.0,3821.30224609375,0.9037606120109558,1.0,0.0,3.0,1.0,0.0
12223380,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6639239192008972,0.5427092909812927,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9019145965576172,0.4432286918163299,0.4206252992153168,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323546648025513,0.3462332487106323,0.2437467724084854,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7929954528808594,0.2978003621101379,0.2844284474849701,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7158668637275696,0.215895414352417,0.984297215938568,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,298.9659118652344,297.2362670898437,284.9927673339844,1.0,0.5617355704307556,0.5068216323852539,0.5068216323852539,1.0,1.0,-2.972646713256836,1.1116870641708374,1.860959529876709,0.4427762031555176,0.8969316482543945,0.8969316482543945,0.0,145.10301208496094,139.0,39809.97265625,0.0,2230.171630859375,1.0,280.9416809082031,283.5522155761719,291.2071228027344,293.7049560546875,293.1499938964844,293.1499938964844,281.25,36047.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929574966430664,1.0,0.0,0.0,3.639819383621216,3.639843463897705,8.840014515953953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.9775390625,0.0,1522.2257080078125,1895.4371337890625,0.0,3677.24462890625,0.9030547738075256,1.0,0.0,3.0,1.0,0.0
12223440,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6639239192008972,0.5427092909812927,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9019145965576172,0.4432286918163299,0.4206252992153168,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323546648025513,0.3462332487106323,0.2437467724084854,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7929954528808594,0.2978003621101379,0.2844284474849701,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7158668637275696,0.215895414352417,0.984297215938568,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,298.9659118652344,297.2362670898437,284.9927673339844,1.0,0.5617355704307556,0.5068216323852539,0.5068216323852539,1.0,1.0,-2.972646713256836,1.1116870641708374,1.860959529876709,0.4427762031555176,0.8969316482543945,0.8969316482543945,0.0,145.10301208496094,139.0,39809.97265625,0.0,2230.171630859375,1.0,280.9416809082031,283.5522155761719,291.2071228027344,293.7049560546875,293.1499938964844,293.1499938964844,281.25,36047.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929574966430664,1.0,0.0,0.0,3.639819383621216,3.639843463897705,8.840014515953953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.9775390625,0.0,1522.2257080078125,1895.4371337890625,0.0,3677.24462890625,0.9030547738075256,1.0,0.0,3.0,1.0,0.0
12223500,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9990000128746032,0.6632881164550781,0.5401237607002258,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.9047547578811646,0.4452922940254211,0.422435849905014,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.8341808915138245,0.3471590280532837,0.2442977428436279,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386108398437,0.7950069308280945,0.2987028956413269,0.2851701974868774,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7172145843505859,0.2162386924028396,0.98533695936203,285.1407775878906,284.95001220703125,299.2083435058594,288.2715759277344,298.97589111328125,297.2425231933594,285.1496276855469,1.0,0.5612150430679321,0.5061177015304565,0.5061177015304565,1.0,1.0,-2.974534511566162,1.1111716032028198,1.8633629083633425,0.4420512914657593,0.8996622562408447,0.8996622562408447,0.0,144.3569793701172,139.0,39042.68359375,0.0,2229.70654296875,1.0,281.1984558105469,283.74139404296875,291.1903686523437,293.589111328125,293.1499938964844,293.1499938964844,281.25,35906.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204455018043518,1.0,0.0,0.0,3.641981601715088,3.642005681991577,8.850520316627808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.77392578125,0.0,1523.569091796875,1895.4371337890625,0.0,3593.26904296875,0.903477430343628,1.0,0.0,3.0,1.0,0.0
12223560,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.9990000128746032,0.663773775100708,0.5342926979064941,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918640136719,0.9098376035690308,0.4474950730800628,0.4244065880775451,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.191650390625,0.8377310037612915,0.3482252061367035,0.2449638992547989,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915283203125,0.798801064491272,0.2997283041477203,0.2860324680805206,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7200666666030884,0.2167249619960785,0.9869361519813538,285.1918334960937,284.95001220703125,299.2266540527344,288.27496337890625,298.9867248535156,297.2503662109375,285.193115234375,1.0,0.55985027551651,0.5053738951683044,0.5053738951683044,1.0,1.0,-2.973658323287964,1.1094458103179932,1.8642126321792605,0.440582662820816,0.9018344283103944,0.9018344283103944,0.0,142.4679718017578,142.0,38968.72265625,0.0,2218.58740234375,1.0,281.2417907714844,283.79296875,291.2250061035156,293.6698303222656,293.1499938964844,293.1499938964844,280.95001220703125,35792.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167498350143432,1.0,0.0,0.0,3.6468801498413086,3.6469039916992174,8.874343961906561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.7568359375,0.0,1528.150634765625,1895.4371337890625,0.0,3559.134033203125,0.9044584035873412,1.0,0.0,3.0,1.0,0.0
12223620,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6632392406463623,0.5306403636932373,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.914803385734558,0.4505722522735595,0.4276683926582336,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8404750227928162,0.3490911722183227,0.2458325177431106,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8019589185714722,0.3008806407451629,0.2873656749725342,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7221999764442444,0.2171272337436676,0.9894691705703736,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,299.0003967285156,297.2531433105469,285.0149841308594,1.0,0.5602186322212219,0.5038862228393555,0.5038862228393555,1.0,1.0,-2.978870391845703,1.108901023864746,1.8699694871902464,0.4386969208717346,0.90128356218338,0.90128356218338,0.0,141.50875854492188,145.0,39930.0390625,0.0,2222.904541015625,1.0,280.95782470703125,283.5741271972656,291.33282470703125,293.9080505371094,293.1499938964844,293.1499938964844,280.6499938964844,35893.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317073225975036,1.0,0.0,0.0,3.651612281799317,3.6516363620758057,8.89738942078111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.1494140625,0.0,1534.1680908203125,1895.4371337890625,0.0,3696.780517578125,0.9055573344230652,1.0,0.0,3.0,1.0,0.0
12223680,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6632392406463623,0.5306403636932373,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.914803385734558,0.4505722522735595,0.4276683926582336,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8404750227928162,0.3490911722183227,0.2458325177431106,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8019589185714722,0.3008806407451629,0.2873656749725342,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7221999764442444,0.2171272337436676,0.9894691705703736,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,299.0003967285156,297.2531433105469,285.0149841308594,1.0,0.5602186322212219,0.5038862228393555,0.5038862228393555,1.0,1.0,-2.978870391845703,1.108901023864746,1.8699694871902464,0.4386969208717346,0.90128356218338,0.90128356218338,0.0,141.50875854492188,145.0,39930.0390625,0.0,2222.904541015625,1.0,280.95782470703125,283.5741271972656,291.33282470703125,293.9080505371094,293.1499938964844,293.1499938964844,280.6499938964844,35893.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317073225975036,1.0,0.0,0.0,3.651612281799317,3.6516363620758057,8.89738942078111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.1494140625,0.0,1534.1680908203125,1895.4371337890625,0.0,3696.780517578125,0.9055573344230652,1.0,0.0,3.0,1.0,0.0
12223740,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.9990000128746032,0.6592934131622314,0.5332081317901611,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9147399067878724,0.452406108379364,0.4296593964099884,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8391242623329163,0.3486993312835693,0.2457635849714279,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010128736495972,0.3010613918304443,0.2877632081508636,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209142446517944,0.2167118936777115,0.9886197447776794,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,299.00616455078125,297.2434387207031,284.82281494140625,1.0,0.5614983439445496,0.5023985505104065,0.5023985505104065,1.0,1.0,-2.983725309371948,1.1081775426864624,1.875547885894776,0.4367493391036987,0.8980032205581665,0.8980032205581665,0.0,142.5009765625,148.0,40893.55078125,0.0,2236.526123046875,1.0,280.6582336425781,283.339599609375,291.35162353515625,294.0080261230469,293.1499938964844,293.1499938964844,280.95001220703125,36092.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479357600212096,1.0,0.0,0.0,3.64884352684021,3.648867607116699,8.883902182788006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.4072265625,0.0,1532.572265625,1895.4371337890625,0.0,3844.346923828125,0.9050669074058532,1.0,0.0,3.0,1.0,0.0
12223800,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.9990000128746032,0.6592934131622314,0.5332081317901611,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9147399067878724,0.452406108379364,0.4296593964099884,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8391242623329163,0.3486993312835693,0.2457635849714279,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010128736495972,0.3010613918304443,0.2877632081508636,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209142446517944,0.2167118936777115,0.9886197447776794,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,299.00616455078125,297.2434387207031,284.82281494140625,1.0,0.5614983439445496,0.5023985505104065,0.5023985505104065,1.0,1.0,-2.983725309371948,1.1081775426864624,1.875547885894776,0.4367493391036987,0.8980032205581665,0.8980032205581665,0.0,142.5009765625,148.0,40893.55078125,0.0,2236.526123046875,1.0,280.6582336425781,283.339599609375,291.35162353515625,294.0080261230469,293.1499938964844,293.1499938964844,280.95001220703125,36092.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479357600212096,1.0,0.0,0.0,3.64884352684021,3.648867607116699,8.883902182788006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.4072265625,0.0,1532.572265625,1895.4371337890625,0.0,3844.346923828125,0.9050669074058532,1.0,0.0,3.0,1.0,0.0
12223860,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9990000128746032,0.6569741368293762,0.5358919501304626,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.9139316082000732,0.4539094567298889,0.4308164417743683,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8377038836479187,0.3488129675388336,0.2456717789173126,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.7997878193855286,0.3013962805271148,0.2879232168197632,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.7195152640342712,0.2165543586015701,0.9874933958053588,284.97515869140625,284.95001220703125,299.3219909667969,288.2923583984375,299.011962890625,297.2411193847656,284.9812316894531,1.0,0.5625503659248352,0.5015836358070374,0.5015836358070374,1.0,1.0,-2.98706603050232,1.108055830001831,1.8790102005004885,0.4356968998908996,0.899579644203186,0.899579644203186,0.0,143.472900390625,148.0,40112.98828125,0.0,2247.39794921875,1.0,280.9162292480469,283.5309753417969,291.2609558105469,293.7807006835937,293.1499938964844,293.1499938964844,280.95001220703125,36005.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939714252948761,1.0,0.0,0.0,3.6484107971191406,3.64843487739563,8.881794997250836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.83984375,0.0,1531.439453125,1895.4371337890625,0.0,3769.84619140625,0.904961109161377,1.0,0.0,3.0,1.0,0.0
12223920,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9990000128746032,0.6558274030685425,0.5372604727745056,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9139672517776488,0.4552206993103027,0.4319610893726349,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8372456431388855,0.3491910994052887,0.2458697408437729,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.799431324005127,0.3018446862697601,0.2882834672927856,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7189516425132751,0.216618925333023,0.9875704646110536,285.0090026855469,284.95001220703125,299.336669921875,288.2950134277344,299.01776123046875,297.2426452636719,285.0107421875,1.0,0.5634123682975769,0.5010403990745544,0.5010403990745544,1.0,1.0,-2.9908478260040283,1.1086214780807495,1.8822264671325684,0.4352753460407257,0.900274395942688,0.900274395942688,0.0,144.04922485351562,136.0,40105.30078125,0.0,2257.054443359375,1.0,280.9421691894531,283.5652160644531,291.260009765625,293.79852294921875,293.1499938964844,293.1499938964844,280.6499938964844,35954.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364954829216005,1.0,0.0,0.0,3.649659156799317,3.6496832370758057,8.887874969332188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.7822265625,0.0,1532.4486083984375,1895.4371337890625,0.0,3740.531005859375,0.9051832556724548,1.0,0.0,3.0,1.0,0.0
12223980,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.6523075699806213,0.5298866033554077,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.9207736253738404,0.457536906003952,0.4343554973602295,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8411128520965576,0.3492834866046905,0.2460741847753524,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037747740745544,0.3023276031017303,0.2888593673706054,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7218471169471741,0.2163120657205581,0.9865206480026244,284.8294677734375,284.95001220703125,299.3733215332031,288.30157470703125,299.0267028808594,297.238525390625,284.8277282714844,1.0,0.5606008172035217,0.4996823072433471,0.4996823072433471,1.0,1.0,-2.984564781188965,1.1034671068191528,1.881097674369812,0.4315306842327118,0.8972333669662476,0.8972333669662476,0.0,141.46951293945312,124.0,40933.0078125,0.0,2232.7724609375,1.0,280.6578369140625,283.3441467285156,291.3360900878906,293.981689453125,293.1499938964844,293.1499938964844,280.95001220703125,36111.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472243785858154,1.0,0.0,0.0,3.6464436054229736,3.646467447280884,8.872219723343733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.8369140625,0.0,1530.04638671875,1895.4371337890625,0.0,3837.923095703125,0.9045448899269104,1.0,0.0,3.0,1.0,0.0
12224040,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.6523075699806213,0.5298866033554077,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.9207736253738404,0.457536906003952,0.4343554973602295,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8411128520965576,0.3492834866046905,0.2460741847753524,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037747740745544,0.3023276031017303,0.2888593673706054,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7218471169471741,0.2163120657205581,0.9865206480026244,284.8294677734375,284.95001220703125,299.3733215332031,288.30157470703125,299.0267028808594,297.238525390625,284.8277282714844,1.0,0.5606008172035217,0.4996823072433471,0.4996823072433471,1.0,1.0,-2.984564781188965,1.1034671068191528,1.881097674369812,0.4315306842327118,0.8972333669662476,0.8972333669662476,0.0,141.46951293945312,124.0,40933.0078125,0.0,2232.7724609375,1.0,280.6578369140625,283.3441467285156,291.3360900878906,293.981689453125,293.1499938964844,293.1499938964844,280.95001220703125,36111.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472243785858154,1.0,0.0,0.0,3.6464436054229736,3.646467447280884,8.872219723343733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.8369140625,0.0,1530.04638671875,1895.4371337890625,0.0,3837.923095703125,0.9045448899269104,1.0,0.0,3.0,1.0,0.0
12224100,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9990000128746032,0.6517831087112427,0.5232518911361694,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9260594844818116,0.4588085114955902,0.4352793395519256,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8443805575370789,0.3494227230548858,0.2459851652383804,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8073040843009949,0.3026275336742401,0.2889367043972015,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7243792414665222,0.2161992043256759,0.985178768634796,284.95458984375,284.95001220703125,299.39166259765625,288.3048095703125,299.0318298339844,297.2377319335937,284.9623413085937,1.0,0.5579370856285095,0.4990032613277435,0.4990032613277435,1.0,1.0,-2.976076126098633,1.0986894369125366,1.877386689186096,0.4285145998001098,0.8984529376029968,0.8984529376029968,0.0,139.05882263183594,124.0,40063.0390625,0.0,2205.586181640625,1.0,280.9012145996094,283.5102844238281,291.26727294921875,293.7728271484375,293.1499938964844,293.1499938964844,280.95001220703125,36046.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397807717323304,1.0,0.0,0.0,3.645371675491333,3.6453957557678223,8.867004339663254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.80078125,0.0,1528.370361328125,1895.4371337890625,0.0,3770.451416015625,0.904315710067749,1.0,0.0,3.0,1.0,0.0
12224160,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.6527132391929626,0.5140525698661804,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.933562695980072,0.4604564309120178,0.4365845620632171,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.849370539188385,0.3499200046062469,0.2461545318365097,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8123454451560974,0.3032009899616241,0.2892664968967438,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7282747626304626,0.2163350582122802,0.9847950339317322,284.99658203125,284.95001220703125,299.4100036621094,288.3080444335937,299.0395202636719,297.2409973144531,284.9972839355469,1.0,0.5546903610229492,0.498405247926712,0.498405247926712,1.0,1.0,-2.9667270183563232,1.093703031539917,1.8730238676071167,0.4254488348960876,0.8992291688919067,0.8992291688919067,0.0,135.8563690185547,127.0,39891.72265625,0.0,2173.041015625,1.0,280.9422607421875,283.5548095703125,291.26544189453125,293.7930603027344,293.1499938964844,293.1499938964844,281.25,35977.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348551034927368,1.0,0.0,0.0,3.646504402160645,3.646528482437134,8.872515877555998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.01904296875,0.0,1529.1121826171875,1895.4371337890625,0.0,3725.5615234375,0.9044912457466124,1.0,0.0,3.0,1.0,0.0
12224220,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.6569011807441711,0.5025862455368042,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.9444717168807985,0.4644565880298614,0.4399853646755218,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8566268086433411,0.3515893816947937,0.2470595240592956,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193678855895996,0.3049108982086181,0.2905640602111816,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7338969111442566,0.2172054946422577,0.987151265144348,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,299.0595092773437,297.2539978027344,285.1893920898437,1.0,0.5522545576095581,0.4972091913223266,0.4972091913223266,1.0,1.0,-2.962487936019897,1.0897576808929443,1.872730255126953,0.4217974543571472,0.9039770364761353,0.9039770364761353,0.0,132.2019500732422,130.0,38981.66015625,0.0,2147.245849609375,1.0,281.24176025390625,283.7881774902344,291.2548828125,293.7061462402344,293.1499938964844,293.1499938964844,280.95001220703125,35763.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919439733028412,1.0,0.0,0.0,3.654608249664306,3.654632329940796,8.911995905691583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.798828125,0.0,1536.5313720703125,1895.4371337890625,0.0,3583.98681640625,0.906164288520813,1.0,0.0,3.0,1.0,0.0
12224280,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.6569011807441711,0.5025862455368042,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.9444717168807985,0.4644565880298614,0.4399853646755218,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8566268086433411,0.3515893816947937,0.2470595240592956,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193678855895996,0.3049108982086181,0.2905640602111816,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7338969111442566,0.2172054946422577,0.987151265144348,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,299.0595092773437,297.2539978027344,285.1893920898437,1.0,0.5522545576095581,0.4972091913223266,0.4972091913223266,1.0,1.0,-2.962487936019897,1.0897576808929443,1.872730255126953,0.4217974543571472,0.9039770364761353,0.9039770364761353,0.0,132.2019500732422,130.0,38981.66015625,0.0,2147.245849609375,1.0,281.24176025390625,283.7881774902344,291.2548828125,293.7061462402344,293.1499938964844,293.1499938964844,280.95001220703125,35763.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919439733028412,1.0,0.0,0.0,3.654608249664306,3.654632329940796,8.911995905691583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.798828125,0.0,1536.5313720703125,1895.4371337890625,0.0,3583.98681640625,0.906164288520813,1.0,0.0,3.0,1.0,0.0
12224340,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6589140892028809,0.4974969029426574,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.950559675693512,0.467415302991867,0.4431071877479553,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.860332190990448,0.3523029088973999,0.2477934658527374,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.823050856590271,0.3059662878513336,0.291776567697525,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7368840575218201,0.2177097052335739,0.9900720119476318,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,299.0715637207031,297.2543029785156,285.0089416503906,1.0,0.5519623160362244,0.4960131347179413,0.4960131347179413,1.0,1.0,-2.9659714698791504,1.0889617204666138,1.8770097494125368,0.4198425710201263,0.9033390283584596,0.9033390283584596,0.0,130.80856323242188,148.0,39919.328125,0.0,2146.234619140625,1.0,280.957763671875,283.5675964355469,291.361083984375,293.9361572265625,293.1499938964844,293.1499938964844,280.6499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319861531257628,1.0,0.0,0.0,3.659852981567383,3.659877061843872,8.937592497204605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.3291015625,0.0,1543.26513671875,1895.4371337890625,0.0,3699.3330078125,0.907390296459198,1.0,0.0,3.0,1.0,0.0
12224400,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6589140892028809,0.4974969029426574,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.950559675693512,0.467415302991867,0.4431071877479553,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.860332190990448,0.3523029088973999,0.2477934658527374,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.823050856590271,0.3059662878513336,0.291776567697525,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7368840575218201,0.2177097052335739,0.9900720119476318,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,299.0715637207031,297.2543029785156,285.0089416503906,1.0,0.5519623160362244,0.4960131347179413,0.4960131347179413,1.0,1.0,-2.9659714698791504,1.0889617204666138,1.8770097494125368,0.4198425710201263,0.9033390283584596,0.9033390283584596,0.0,130.80856323242188,148.0,39919.328125,0.0,2146.234619140625,1.0,280.957763671875,283.5675964355469,291.361083984375,293.9361572265625,293.1499938964844,293.1499938964844,280.6499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319861531257628,1.0,0.0,0.0,3.659852981567383,3.659877061843872,8.937592497204605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.3291015625,0.0,1543.26513671875,1895.4371337890625,0.0,3699.3330078125,0.907390296459198,1.0,0.0,3.0,1.0,0.0
12224460,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.6556207537651062,0.511527955532074,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.9423578381538392,0.4692132771015167,0.445169985294342,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525248765945435,0.3518760502338409,0.2477745413780212,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8163305521011353,0.306139200925827,0.292274534702301,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7306634187698364,0.2174330651760101,0.990427553653717,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,299.0782775878906,297.2451171875,284.8277282714844,1.0,0.5581845641136169,0.4949178099632263,0.4949178099632263,1.0,1.0,-2.986294984817505,1.0952894687652588,1.8910053968429563,0.4210051894187927,0.9001519083976746,0.9001519083976746,0.0,135.76715087890625,166.0,41041.71875,0.0,2206.865966796875,1.0,280.6581726074219,283.34185791015625,291.38580322265625,294.0455017089844,293.1499938964844,293.1499938964844,280.3500061035156,36079.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472110271453856,1.0,0.0,0.0,3.657442808151245,3.6574668884277344,8.925824772632041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.4013671875,0.0,1542.0638427734375,1895.4371337890625,0.0,3837.802490234375,0.906983494758606,1.0,0.0,3.0,1.0,0.0
12224520,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.6556207537651062,0.511527955532074,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.9423578381538392,0.4692132771015167,0.445169985294342,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525248765945435,0.3518760502338409,0.2477745413780212,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8163305521011353,0.306139200925827,0.292274534702301,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7306634187698364,0.2174330651760101,0.990427553653717,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,299.0782775878906,297.2451171875,284.8277282714844,1.0,0.5581845641136169,0.4949178099632263,0.4949178099632263,1.0,1.0,-2.986294984817505,1.0952894687652588,1.8910053968429563,0.4210051894187927,0.9001519083976746,0.9001519083976746,0.0,135.76715087890625,166.0,41041.71875,0.0,2206.865966796875,1.0,280.6581726074219,283.34185791015625,291.38580322265625,294.0455017089844,293.1499938964844,293.1499938964844,280.3500061035156,36079.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472110271453856,1.0,0.0,0.0,3.657442808151245,3.6574668884277344,8.925824772632041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.4013671875,0.0,1542.0638427734375,1895.4371337890625,0.0,3837.802490234375,0.906983494758606,1.0,0.0,3.0,1.0,0.0
