time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12224580,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.6454753279685974,0.5385011434555054,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9251101016998292,0.4704786241054535,0.4467869400978088,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8383071422576904,0.3509385883808136,0.2474348992109298,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.8027082085609436,0.3058454990386963,0.2924189865589142,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7186604738235474,0.21651291847229,0.9885900616645812,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,299.081298828125,297.22955322265625,284.6648864746094,1.0,0.5683924555778503,0.4938224852085113,0.4938224852085113,1.0,1.0,-3.018209934234619,1.1063176393508911,1.9118921756744385,0.42451012134552,0.8949303030967712,0.8949303030967712,0.0,145.4003448486328,169.0,42343.27734375,0.0,2313.114501953125,1.0,280.35821533203125,283.134521484375,291.3895568847656,294.1296691894531,293.1499938964844,293.1499938964844,280.6499938964844,36300.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611656665802002,1.0,0.0,0.0,3.646793603897095,3.646817684173584,8.873923320606991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.16748046875,0.0,1531.8541259765625,1895.4371337890625,0.0,3962.97021484375,0.904753565788269,1.0,0.0,3.0,1.0,0.0
12224640,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.6454753279685974,0.5385011434555054,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9251101016998292,0.4704786241054535,0.4467869400978088,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8383071422576904,0.3509385883808136,0.2474348992109298,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.8027082085609436,0.3058454990386963,0.2924189865589142,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7186604738235474,0.21651291847229,0.9885900616645812,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,299.081298828125,297.22955322265625,284.6648864746094,1.0,0.5683924555778503,0.4938224852085113,0.4938224852085113,1.0,1.0,-3.018209934234619,1.1063176393508911,1.9118921756744385,0.42451012134552,0.8949303030967712,0.8949303030967712,0.0,145.4003448486328,169.0,42343.27734375,0.0,2313.114501953125,1.0,280.35821533203125,283.134521484375,291.3895568847656,294.1296691894531,293.1499938964844,293.1499938964844,280.6499938964844,36300.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611656665802002,1.0,0.0,0.0,3.646793603897095,3.646817684173584,8.873923320606991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.16748046875,0.0,1531.8541259765625,1895.4371337890625,0.0,3962.97021484375,0.904753565788269,1.0,0.0,3.0,1.0,0.0
12224700,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.9990000128746032,0.6395410895347595,0.550117015838623,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055114746094,0.9181623458862304,0.4714977741241455,0.4476339519023895,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.8325825929641724,0.3508269190788269,0.2472912073135376,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.7969121336936951,0.3059297502040863,0.2924789190292358,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.7133278846740723,0.2160767763853073,0.986972153186798,284.8052978515625,284.95001220703125,299.57501220703125,288.3365173339844,299.0847473144531,297.2249450683594,284.8143920898437,1.0,0.5723780989646912,0.4932748079299927,0.4932748079299927,1.0,1.0,-3.031157732009888,1.1105546951293943,1.9206030368804927,0.4258650541305542,0.8953098058700562,0.8953098058700562,0.0,149.66343688964844,169.0,41609.8125,0.0,2358.646728515625,1.0,280.6012268066406,283.3124694824219,291.3106994628906,293.9105529785156,293.1499938964844,293.1499938964844,280.6499938964844,36238.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543126225471495,1.0,0.0,0.0,3.642094850540161,3.6421186923980713,8.851070560922381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.7353515625,0.0,1526.173828125,1895.4371337890625,0.0,3901.7294921875,0.903718113899231,1.0,0.0,3.0,1.0,0.0
12224760,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9990000128746032,0.6343909502029419,0.5592414140701294,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.913457214832306,0.4729793071746826,0.4489705264568329,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8285404443740845,0.3511702418327331,0.2474879920482635,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.7927823662757874,0.3063507676124573,0.2928633987903595,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.7091583609580994,0.2158460021018982,0.986127495765686,284.8652038574219,284.95001220703125,299.59332275390625,288.339599609375,299.0905456542969,297.2250061035156,284.8675537109375,1.0,0.5759922862052917,0.4923439919948578,0.4923439919948578,1.0,1.0,-3.043416738510132,1.1138039827346802,1.929612636566162,0.4262340366840362,0.8953895568847656,0.8953895568847656,0.0,153.14517211914062,172.0,41651.48828125,0.0,2399.2255859375,1.0,280.64208984375,283.3728942871094,291.30633544921875,293.9350891113281,293.1499938964844,293.1499938964844,280.95001220703125,36163.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501480460166932,1.0,0.0,0.0,3.63976788520813,3.63979172706604,8.839763836476777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.2802734375,0.0,1523.0372314453125,1895.4371337890625,0.0,3864.2958984375,0.9031182527542114,1.0,0.0,3.0,1.0,0.0
12224820,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.9949060678482056,0.6266856789588928,0.565416693687439,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.9053211212158204,0.4766855835914612,0.4524714052677154,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.8213528394699097,0.3526308238506317,0.2485121339559555,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.7853950262069702,0.3077894151210785,0.2942820489406585,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.7012832164764404,0.2158274054527282,0.9865249991416932,285.07733154296875,284.95001220703125,299.6300048828125,288.345703125,299.1063842773437,297.2324523925781,285.0789489746094,1.0,0.5819397568702698,0.4904823899269104,0.4904823899269104,1.0,1.0,-3.059309482574463,1.1166170835494995,1.942692399024964,0.4252789318561554,0.8988472819328308,0.8988472819328308,0.0,159.92430114746094,175.0,40921.08203125,0.0,2463.43603515625,1.0,280.9416809082031,283.62384033203125,291.2993469238281,293.8665771484375,293.1499938964844,293.1499938964844,281.25,35929.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374473690986632,1.0,0.0,0.0,3.641693830490112,3.6417179107666016,8.849121968523832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.64697265625,0.0,1523.421875,1895.4371337890625,0.0,3749.208984375,0.903391659259796,1.0,0.0,3.0,1.0,0.0
12224880,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.9949060678482056,0.6266856789588928,0.565416693687439,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.9053211212158204,0.4766855835914612,0.4524714052677154,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.8213528394699097,0.3526308238506317,0.2485121339559555,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.7853950262069702,0.3077894151210785,0.2942820489406585,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.7012832164764404,0.2158274054527282,0.9865249991416932,285.07733154296875,284.95001220703125,299.6300048828125,288.345703125,299.1063842773437,297.2324523925781,285.0789489746094,1.0,0.5819397568702698,0.4904823899269104,0.4904823899269104,1.0,1.0,-3.059309482574463,1.1166170835494995,1.942692399024964,0.4252789318561554,0.8988472819328308,0.8988472819328308,0.0,159.92430114746094,175.0,40921.08203125,0.0,2463.43603515625,1.0,280.9416809082031,283.62384033203125,291.2993469238281,293.8665771484375,293.1499938964844,293.1499938964844,281.25,35929.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374473690986632,1.0,0.0,0.0,3.641693830490112,3.6417179107666016,8.849121968523832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.64697265625,0.0,1523.421875,1895.4371337890625,0.0,3749.208984375,0.903391659259796,1.0,0.0,3.0,1.0,0.0
12224940,296.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2778625488281,0.986221730709076,0.6237903237342834,0.5621357560157776,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2776794433594,0.8995888233184814,0.480922132730484,0.4565520286560058,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774353027344,0.815820574760437,0.3546156287193298,0.2499771267175674,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772521972656,0.7798178195953369,0.3096952140331268,0.2961930930614471,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767333984375,0.6952083110809326,0.2163694500923156,0.9893084764480592,285.27764892578125,284.95001220703125,299.6666564941406,288.35174560546875,299.1255187988281,297.2457580566406,285.279296875,1.0,0.5862690210342407,0.4886207580566406,0.4886207580566406,1.0,1.0,-3.0668423175811768,1.1159378290176392,1.9509044885635376,0.4229917824268341,0.9048682451248168,0.9048682451248168,0.0,165.78656005859375,178.0,40123.54296875,0.0,2508.957275390625,1.0,281.24176025390625,283.8636474609375,291.3102722167969,293.8252868652344,293.1499938964844,293.1499938964844,280.95001220703125,35674.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263255596160888,1.0,0.0,0.0,3.653133630752564,3.6531577110290527,8.904805213205691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.16845703125,0.0,1534.2186279296875,1895.4371337890625,0.0,3647.415771484375,0.9057767391204834,1.0,0.0,3.0,1.0,0.0
12225000,296.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2778625488281,0.986221730709076,0.6237903237342834,0.5621357560157776,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2776794433594,0.8995888233184814,0.480922132730484,0.4565520286560058,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774353027344,0.815820574760437,0.3546156287193298,0.2499771267175674,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772521972656,0.7798178195953369,0.3096952140331268,0.2961930930614471,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767333984375,0.6952083110809326,0.2163694500923156,0.9893084764480592,285.27764892578125,284.95001220703125,299.6666564941406,288.35174560546875,299.1255187988281,297.2457580566406,285.279296875,1.0,0.5862690210342407,0.4886207580566406,0.4886207580566406,1.0,1.0,-3.0668423175811768,1.1159378290176392,1.9509044885635376,0.4229917824268341,0.9048682451248168,0.9048682451248168,0.0,165.78656005859375,178.0,40123.54296875,0.0,2508.957275390625,1.0,281.24176025390625,283.8636474609375,291.3102722167969,293.8252868652344,293.1499938964844,293.1499938964844,280.95001220703125,35674.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263255596160888,1.0,0.0,0.0,3.653133630752564,3.6531577110290527,8.904805213205691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.16845703125,0.0,1534.2186279296875,1895.4371337890625,0.0,3647.415771484375,0.9057767391204834,1.0,0.0,3.0,1.0,0.0
12225060,296.8547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.123779296875,0.9814544916152954,0.621213436126709,0.5604720711708069,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.8969759941101074,0.4830904006958008,0.4590779840946197,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.8130342364311218,0.3553188741207123,0.250803530216217,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252746582031,0.777161180973053,0.3105514645576477,0.2973659336566925,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266784667969,0.6922857165336609,0.2165537327528,0.9914339184761048,285.1242980957031,284.95001220703125,299.69158935546875,288.3558349609375,299.1345520019531,297.2482604980469,285.1202392578125,1.0,0.5888627171516418,0.4875392913818359,0.4875392913818359,1.0,1.0,-3.0728468894958496,1.1161582469940186,1.9566887617111208,0.4219997823238373,0.9050944447517396,0.9050944447517396,0.0,168.99635314941406,178.0,41074.66015625,0.0,2537.1787109375,1.0,280.9750671386719,283.6667175292969,291.4120788574219,294.0714111328125,293.1499938964844,293.1499938964844,280.95001220703125,35742.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938405215740204,1.0,0.0,0.0,3.660135984420776,3.6601600646972656,8.938975497585488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.17041015625,0.0,1542.54638671875,1895.4371337890625,0.0,3757.93359375,0.907346487045288,1.0,0.0,3.0,1.0,0.0
12225120,296.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038513183594,0.9785755276679992,0.6196920871734619,0.5592453479766846,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039733886719,0.8951864838600159,0.4838491380214691,0.4599382877349853,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042175292969,0.811184287071228,0.3554024994373321,0.2509703934192657,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.7754278182983398,0.3107603192329407,0.2976945638656616,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10479736328125,0.6904662847518921,0.216494008898735,0.9917290806770324,285.1040344238281,284.95001220703125,299.7033386230469,288.3577575683594,299.1370849609375,297.2468566894531,285.1026611328125,1.0,0.5898846387863159,0.4870303571224212,0.4870303571224212,1.0,1.0,-3.073360204696656,1.1153279542922974,1.958032250404358,0.4210941195487976,0.9055166840553284,0.9055166840553284,0.0,170.68243408203125,181.0,41129.73046875,0.0,2547.000732421875,1.0,280.957763671875,283.6448669433594,291.4120483398437,294.0619201660156,293.1499938964844,293.1499938964844,280.6499938964844,35766.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418355226516724,1.0,0.0,0.0,3.6626017093658447,3.662625789642334,8.951023460213037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.42822265625,0.0,1545.48193359375,1895.4371337890625,0.0,3789.12158203125,0.9079290628433228,1.0,0.0,3.0,1.0,0.0
12225180,296.8327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9685642123222352,0.614025354385376,0.5546700954437256,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8890094757080078,0.4854083657264709,0.4618798494338989,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8045863509178162,0.354905217885971,0.2509678304195404,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7694610357284546,0.310779333114624,0.2981395125389099,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6841708421707153,0.2157825380563736,0.9904227256774902,284.9040832519531,284.95001220703125,299.739990234375,288.3636779785156,299.1404113769531,297.2356262207031,284.9024353027344,1.0,0.592348575592041,0.4854399263858795,0.4854399263858795,1.0,1.0,-3.069164514541626,1.110373854637146,1.95879065990448,0.4171526730060577,0.9032565951347352,0.9032565951347352,0.0,175.9688262939453,184.0,42026.0703125,0.0,2566.69140625,1.0,280.6581115722656,283.4024658203125,291.42596435546875,294.1546630859375,293.1499938964844,293.1499938964844,280.3500061035156,35964.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95782870054245,1.0,0.0,0.0,3.664608478546143,3.664632797241211,8.960834634308412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.3623046875,0.0,1549.216796875,1895.4371337890625,0.0,3933.207275390625,0.9085046648979188,1.0,0.0,3.0,1.0,0.0
12225240,296.8327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9685642123222352,0.614025354385376,0.5546700954437256,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8890094757080078,0.4854083657264709,0.4618798494338989,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8045863509178162,0.354905217885971,0.2509678304195404,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7694610357284546,0.310779333114624,0.2981395125389099,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6841708421707153,0.2157825380563736,0.9904227256774902,284.9040832519531,284.95001220703125,299.739990234375,288.3636779785156,299.1404113769531,297.2356262207031,284.9024353027344,1.0,0.592348575592041,0.4854399263858795,0.4854399263858795,1.0,1.0,-3.069164514541626,1.110373854637146,1.95879065990448,0.4171526730060577,0.9032565951347352,0.9032565951347352,0.0,175.9688262939453,184.0,42026.0703125,0.0,2566.69140625,1.0,280.6581115722656,283.4024658203125,291.42596435546875,294.1546630859375,293.1499938964844,293.1499938964844,280.3500061035156,35964.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95782870054245,1.0,0.0,0.0,3.664608478546143,3.664632797241211,8.960834634308412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.3623046875,0.0,1549.216796875,1895.4371337890625,0.0,3933.207275390625,0.9085046648979188,1.0,0.0,3.0,1.0,0.0
12225300,296.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532043457031,0.9633663892745972,0.6109644174575806,0.552176296710968,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8859577178955078,0.485917717218399,0.4625741839408874,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555236816406,0.8011983633041382,0.3544054627418518,0.2507717907428741,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563171386719,0.7664811015129089,0.3105606436729431,0.298125684261322,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593078613281,0.6809580326080322,0.2152199447154998,0.9887553453445436,284.7543029785156,284.95001220703125,299.7583312988281,288.3666076660156,299.1407470703125,297.2281494140625,284.7456359863281,1.0,0.593209445476532,0.484644740819931,0.484644740819931,1.0,1.0,-3.064747333526612,1.106955647468567,1.9577916860580444,0.4147308766841888,0.900499701499939,0.900499701499939,0.0,178.4663543701172,184.0,42804.234375,0.0,2571.314453125,1.0,280.4009094238281,283.213623046875,291.4454650878906,294.2778625488281,293.1499938964844,293.1499938964844,280.3500061035156,36100.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665670990943908,1.0,0.0,0.0,3.6623551845550537,3.662379503250122,8.949818948167376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.8984375,0.0,1547.715087890625,1895.4371337890625,0.0,4010.90478515625,0.9080554842948914,1.0,0.0,3.0,1.0,0.0
12225360,296.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.9578389525413512,0.6077654361724854,0.5494168996810913,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8827753663063049,0.4862669110298157,0.4630400836467743,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7011108398437,0.7976555824279785,0.3537604808807373,0.2504249513149261,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7633814811706543,0.3102065026760101,0.2979348301887512,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018127441406,0.6775925755500793,0.2145301848649978,0.9863672256469728,284.7008972167969,284.95001220703125,299.77667236328125,288.3695373535156,299.1405029296875,297.2195129394531,284.69921875,1.0,0.5938298106193542,0.4840197265148163,0.4840197265148163,1.0,1.0,-3.0584752559661865,1.1031134128570557,1.9553618431091309,0.4122924506664276,0.8982569575309753,0.8982569575309753,0.0,180.95068359375,187.0,42826.62890625,0.0,2572.30322265625,1.0,280.35809326171875,283.1600646972656,291.415771484375,294.19879150390625,293.1499938964844,293.1499938964844,280.6499938964844,36217.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697917103767396,1.0,0.0,0.0,3.657273530960083,3.657297611236572,8.924998269321804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.1064453125,0.0,1542.90576171875,1895.4371337890625,0.0,4039.37353515625,0.9070324301719666,1.0,0.0,3.0,1.0,0.0
12225420,296.8169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9501087069511414,0.6040791273117065,0.545520544052124,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8792985081672668,0.4884506464004516,0.4647688269615173,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7932804226875305,0.3537992238998413,0.2502467930316925,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7596045136451721,0.3104826807975769,0.298020601272583,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.673117458820343,0.2138879001140594,0.9829866290092468,284.8747253417969,284.95001220703125,299.8133239746094,288.3753356933594,299.1493835449219,297.2164306640625,284.8759460449219,1.0,0.5949905514717102,0.4827696979045868,0.4827696979045868,1.0,1.0,-3.051680088043213,1.0978189706802368,1.953861117362976,0.4082798659801483,0.8986577391624451,0.8986577391624451,0.0,184.3955993652344,190.0,41846.37109375,0.0,2577.303466796875,1.0,280.6422119140625,283.3780212402344,291.326171875,293.9740295410156,293.1499938964844,293.1499938964844,280.95001220703125,36119.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554396271705629,1.0,0.0,0.0,3.6520144939422607,3.65203857421875,8.899349950297619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.08447265625,0.0,1536.3037109375,1895.4371337890625,0.0,3911.831787109375,0.90582013130188,1.0,0.0,3.0,1.0,0.0
12225480,296.8169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9501087069511414,0.6040791273117065,0.545520544052124,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8792985081672668,0.4884506464004516,0.4647688269615173,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7932804226875305,0.3537992238998413,0.2502467930316925,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7596045136451721,0.3104826807975769,0.298020601272583,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.673117458820343,0.2138879001140594,0.9829866290092468,284.8747253417969,284.95001220703125,299.8133239746094,288.3753356933594,299.1493835449219,297.2164306640625,284.8759460449219,1.0,0.5949905514717102,0.4827696979045868,0.4827696979045868,1.0,1.0,-3.051680088043213,1.0978189706802368,1.953861117362976,0.4082798659801483,0.8986577391624451,0.8986577391624451,0.0,184.3955993652344,190.0,41846.37109375,0.0,2577.303466796875,1.0,280.6422119140625,283.3780212402344,291.326171875,293.9740295410156,293.1499938964844,293.1499938964844,280.95001220703125,36119.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554396271705629,1.0,0.0,0.0,3.6520144939422607,3.65203857421875,8.899349950297619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.08447265625,0.0,1536.3037109375,1895.4371337890625,0.0,3911.831787109375,0.90582013130188,1.0,0.0,3.0,1.0,0.0
12225540,296.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.9464842081069946,0.6023247838020325,0.5437063574790955,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.8792389631271362,0.4920254945755005,0.4679223895072937,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.7922509908676147,0.3551449179649353,0.2510434687137604,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7587987780570984,0.3118217885494232,0.2991339266300201,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.6716569662094116,0.2142078578472137,0.9837648868560792,285.0753479003906,284.95001220703125,299.8500061035156,288.3810729980469,299.1669006347656,297.226318359375,285.0770874023437,1.0,0.5967477560043335,0.4815196990966797,0.4815196990966797,1.0,1.0,-3.056511878967285,1.097204089164734,1.9593076705932613,0.4063862562179565,0.9019796252250672,0.9019796252250672,0.0,186.31207275390625,193.0,41004.9296875,0.0,2596.558349609375,1.0,280.9417724609375,283.6201477050781,291.3195495605469,293.89215087890625,293.1499938964844,293.1499938964844,280.6499938964844,35914.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396139979362488,1.0,0.0,0.0,3.654505729675293,3.6545298099517822,8.911495683605608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.013671875,0.0,1537.5462646484375,1895.4371337890625,0.0,3768.9345703125,0.9062451720237732,1.0,0.0,3.0,1.0,0.0
12225600,296.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.9464842081069946,0.6023247838020325,0.5437063574790955,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.8792389631271362,0.4920254945755005,0.4679223895072937,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.7922509908676147,0.3551449179649353,0.2510434687137604,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7587987780570984,0.3118217885494232,0.2991339266300201,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.6716569662094116,0.2142078578472137,0.9837648868560792,285.0753479003906,284.95001220703125,299.8500061035156,288.3810729980469,299.1669006347656,297.226318359375,285.0770874023437,1.0,0.5967477560043335,0.4815196990966797,0.4815196990966797,1.0,1.0,-3.056511878967285,1.097204089164734,1.9593076705932613,0.4063862562179565,0.9019796252250672,0.9019796252250672,0.0,186.31207275390625,193.0,41004.9296875,0.0,2596.558349609375,1.0,280.9417724609375,283.6201477050781,291.3195495605469,293.89215087890625,293.1499938964844,293.1499938964844,280.6499938964844,35914.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396139979362488,1.0,0.0,0.0,3.654505729675293,3.6545298099517822,8.911495683605608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.013671875,0.0,1537.5462646484375,1895.4371337890625,0.0,3768.9345703125,0.9062451720237732,1.0,0.0,3.0,1.0,0.0
12225660,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9367753863334656,0.5965394973754883,0.5397863984107971,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8742320537567139,0.4924112260341644,0.4693371951580047,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7864213585853577,0.3534859716892242,0.2506253719329834,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7535219192504883,0.3103353679180145,0.2986682653427124,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6655281186103821,0.2118734568357467,0.977536916732788,284.8894958496094,284.95001220703125,299.8866577148437,288.3873291015625,299.16436767578125,297.2060241699219,284.8874206542969,1.0,0.5978813171386719,0.4803759753704071,0.4803759753704071,1.0,1.0,-3.0449817180633545,1.0901556015014648,1.9548259973526,0.4021782279014587,0.8997092247009277,0.8997092247009277,0.0,190.9471435546875,196.0,41767.015625,0.0,2598.578369140625,1.0,280.65777587890625,283.39373779296875,291.4231262207031,294.1171569824219,293.1499938964844,293.1499938964844,280.95001220703125,36047.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513466358184814,1.0,0.0,0.0,3.653679370880127,3.653703451156616,8.907466053642565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.20751953125,0.0,1537.623046875,1895.4371337890625,0.0,3875.085693359375,0.906120777130127,1.0,0.0,3.0,1.0,0.0
12225720,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9367753863334656,0.5965394973754883,0.5397863984107971,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8742320537567139,0.4924112260341644,0.4693371951580047,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7864213585853577,0.3534859716892242,0.2506253719329834,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7535219192504883,0.3103353679180145,0.2986682653427124,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6655281186103821,0.2118734568357467,0.977536916732788,284.8894958496094,284.95001220703125,299.8866577148437,288.3873291015625,299.16436767578125,297.2060241699219,284.8874206542969,1.0,0.5978813171386719,0.4803759753704071,0.4803759753704071,1.0,1.0,-3.0449817180633545,1.0901556015014648,1.9548259973526,0.4021782279014587,0.8997092247009277,0.8997092247009277,0.0,190.9471435546875,196.0,41767.015625,0.0,2598.578369140625,1.0,280.65777587890625,283.39373779296875,291.4231262207031,294.1171569824219,293.1499938964844,293.1499938964844,280.95001220703125,36047.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513466358184814,1.0,0.0,0.0,3.653679370880127,3.653703451156616,8.907466053642565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.20751953125,0.0,1537.623046875,1895.4371337890625,0.0,3875.085693359375,0.906120777130127,1.0,0.0,3.0,1.0,0.0
12225780,296.8275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9285334348678588,0.5928443670272827,0.53596031665802,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8704550862312317,0.4941505789756775,0.4706543684005737,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7817432284355164,0.3531458079814911,0.2501769363880157,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.7492977380752563,0.3099822402000427,0.2981221675872803,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.6603317856788635,0.2105077505111694,0.970668077468872,285.0545959472656,284.95001220703125,299.92333984375,288.3946533203125,299.17120361328125,297.2001953125,285.0556030273437,1.0,0.5984492301940918,0.4792322516441345,0.4792322516441345,1.0,1.0,-3.032496690750122,1.0827840566635132,1.9497126340866089,0.3972853720188141,0.9024497866630554,0.9024497866630554,0.0,194.58270263671875,199.0,40749.421875,0.0,2593.599609375,1.0,280.94219970703125,283.60333251953125,291.35650634765625,293.93475341796875,293.1499938964844,293.1499938964844,280.6499938964844,35905.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400158524513244,1.0,0.0,0.0,3.656367540359497,3.6563916206359854,8.920577556636999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.3056640625,0.0,1539.5592041015625,1895.4371337890625,0.0,3772.589111328125,0.906650185585022,1.0,0.0,3.0,1.0,0.0
12225840,296.8275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9285334348678588,0.5928443670272827,0.53596031665802,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8704550862312317,0.4941505789756775,0.4706543684005737,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7817432284355164,0.3531458079814911,0.2501769363880157,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.7492977380752563,0.3099822402000427,0.2981221675872803,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.6603317856788635,0.2105077505111694,0.970668077468872,285.0545959472656,284.95001220703125,299.92333984375,288.3946533203125,299.17120361328125,297.2001953125,285.0556030273437,1.0,0.5984492301940918,0.4792322516441345,0.4792322516441345,1.0,1.0,-3.032496690750122,1.0827840566635132,1.9497126340866089,0.3972853720188141,0.9024497866630554,0.9024497866630554,0.0,194.58270263671875,199.0,40749.421875,0.0,2593.599609375,1.0,280.94219970703125,283.60333251953125,291.35650634765625,293.93475341796875,293.1499938964844,293.1499938964844,280.6499938964844,35905.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400158524513244,1.0,0.0,0.0,3.656367540359497,3.6563916206359854,8.920577556636999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.3056640625,0.0,1539.5592041015625,1895.4371337890625,0.0,3772.589111328125,0.906650185585022,1.0,0.0,3.0,1.0,0.0
12225900,296.8275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9257264137268066,0.5908097624778748,0.5345354080200195,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8696178197860718,0.4950386583805084,0.4717097878456116,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.7804545164108276,0.3530478775501251,0.2502447366714477,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.7481386065483093,0.3099183142185211,0.2981983721256256,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.6587485074996948,0.2100034654140472,0.9688158631324768,284.9215393066406,284.95001220703125,299.9416809082031,288.39874267578125,299.1753845214844,297.1983947753906,284.9132385253906,1.0,0.5988808870315552,0.4786604046821594,0.4786604046821594,1.0,1.0,-3.030001163482666,1.080594539642334,1.949406623840332,0.39561727643013,0.9009912610054016,0.9009912610054016,0.0,195.86346435546875,199.0,41525.44140625,0.0,2595.468505859375,1.0,280.6985168457031,283.43096923828125,291.429443359375,294.1427917480469,293.1499938964844,293.1499938964844,280.6499938964844,35978.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466274976730348,1.0,0.0,0.0,3.656918525695801,3.65694260597229,8.923266818783304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.96337890625,0.0,1540.71923828125,1895.4371337890625,0.0,3832.52978515625,0.9067690968513488,1.0,0.0,3.0,1.0,0.0
12225960,296.82183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9219147562980652,0.588208019733429,0.5324569344520569,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8680916428565979,0.4955756962299347,0.4724030494689941,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7785170674324036,0.3526550531387329,0.2500982284545898,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7464505434036255,0.30963996052742,0.298080563545227,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.6567096710205078,0.2093572616577148,0.9664953351020812,284.87030029296875,284.95001220703125,299.9599914550781,288.403076171875,299.1776428222656,297.1934509277344,284.86865234375,1.0,0.5992302298545837,0.4781962931156158,0.4781962931156158,1.0,1.0,-3.025232553482056,1.0776985883712769,1.9475339651107788,0.3937740325927734,0.8999033570289612,0.8999033570289612,0.0,197.51119995117188,202.0,41564.171875,0.0,2594.89404296875,1.0,280.6576843261719,283.3788146972656,291.435302734375,294.1193542480469,293.1499938964844,293.1499938964844,280.3500061035156,36057.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503287076950072,1.0,0.0,0.0,3.655095815658569,3.6551198959350586,8.914373665902531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.22607421875,0.0,1539.2763671875,1895.4371337890625,0.0,3865.9228515625,0.906444013118744,1.0,0.0,3.0,1.0,0.0
12226020,296.8041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.9133523106575012,0.5822653770446777,0.5275391936302185,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656494140625,0.8642335534095764,0.4960493445396423,0.4732007086277008,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659545898437,0.7738627195358276,0.3513652384281158,0.249441459774971,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661376953125,0.7424380779266357,0.30867999792099,0.2974723875522613,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6667785644531,0.6520487070083618,0.2077570557594299,0.960606336593628,284.6657409667969,284.95001220703125,299.9966735839844,288.4125061035156,299.1792907714844,297.179443359375,284.6639404296875,1.0,0.5996558666229248,0.4772680997848511,0.4772680997848511,1.0,1.0,-3.0116851329803467,1.070330262184143,1.941354870796204,0.3893628120422363,0.8944322466850281,0.8944322466850281,0.0,201.1817779541016,205.0,42310.05078125,0.0,2588.05224609375,1.0,280.35821533203125,283.1361083984375,291.4543151855469,294.2020263671875,293.1499938964844,293.1499938964844,280.6499938964844,36298.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619872570037842,1.0,0.0,0.0,3.6447486877441406,3.64477276802063,8.863974017003784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.75341796875,0.0,1529.5653076171875,1895.4371337890625,0.0,3970.280517578125,0.9042895436286926,1.0,0.0,3.0,1.0,0.0
12226080,296.8041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.9133523106575012,0.5822653770446777,0.5275391936302185,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656494140625,0.8642335534095764,0.4960493445396423,0.4732007086277008,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659545898437,0.7738627195358276,0.3513652384281158,0.249441459774971,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661376953125,0.7424380779266357,0.30867999792099,0.2974723875522613,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6667785644531,0.6520487070083618,0.2077570557594299,0.960606336593628,284.6657409667969,284.95001220703125,299.9966735839844,288.4125061035156,299.1792907714844,297.179443359375,284.6639404296875,1.0,0.5996558666229248,0.4772680997848511,0.4772680997848511,1.0,1.0,-3.0116851329803467,1.070330262184143,1.941354870796204,0.3893628120422363,0.8944322466850281,0.8944322466850281,0.0,201.1817779541016,205.0,42310.05078125,0.0,2588.05224609375,1.0,280.35821533203125,283.1361083984375,291.4543151855469,294.2020263671875,293.1499938964844,293.1499938964844,280.6499938964844,36298.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619872570037842,1.0,0.0,0.0,3.6447486877441406,3.64477276802063,8.863974017003784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.75341796875,0.0,1529.5653076171875,1895.4371337890625,0.0,3970.280517578125,0.9042895436286926,1.0,0.0,3.0,1.0,0.0
12226140,296.81201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.9071835279464722,0.5786486268043518,0.5237245559692383,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8618507981300354,0.4977881908416748,0.4744962155818939,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.7706351280212402,0.3511952757835388,0.2491105496883392,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.7396267652511597,0.3085457682609558,0.2971547842025757,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.6485205292701721,0.2067555487155914,0.9555466175079346,284.8390197753906,284.95001220703125,300.0333251953125,288.4229736328125,299.18914794921875,297.1779479980469,284.8403625488281,1.0,0.6000770926475525,0.4763399064540863,0.4763399064540863,1.0,1.0,-3.001781225204468,1.0644487142562866,1.937332391738892,0.3853894770145416,0.8943504095077515,0.8943504095077515,0.0,203.95343017578125,208.0,41315.16015625,0.0,2583.5322265625,1.0,280.6421203613281,283.3542175292969,291.3729858398437,293.9879150390625,293.1499938964844,293.1499938964844,280.95001220703125,36190.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476234316825868,1.0,0.0,0.0,3.63681435585022,3.63683819770813,8.825423947200761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.580078125,0.0,1519.965087890625,1895.4371337890625,0.0,3841.52685546875,0.9024726748466492,1.0,0.0,3.0,1.0,0.0
12226200,296.81201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.9071835279464722,0.5786486268043518,0.5237245559692383,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8618507981300354,0.4977881908416748,0.4744962155818939,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.7706351280212402,0.3511952757835388,0.2491105496883392,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.7396267652511597,0.3085457682609558,0.2971547842025757,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.6485205292701721,0.2067555487155914,0.9555466175079346,284.8390197753906,284.95001220703125,300.0333251953125,288.4229736328125,299.18914794921875,297.1779479980469,284.8403625488281,1.0,0.6000770926475525,0.4763399064540863,0.4763399064540863,1.0,1.0,-3.001781225204468,1.0644487142562866,1.937332391738892,0.3853894770145416,0.8943504095077515,0.8943504095077515,0.0,203.95343017578125,208.0,41315.16015625,0.0,2583.5322265625,1.0,280.6421203613281,283.3542175292969,291.3729858398437,293.9879150390625,293.1499938964844,293.1499938964844,280.95001220703125,36190.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476234316825868,1.0,0.0,0.0,3.63681435585022,3.63683819770813,8.825423947200761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.580078125,0.0,1519.965087890625,1895.4371337890625,0.0,3841.52685546875,0.9024726748466492,1.0,0.0,3.0,1.0,0.0
12226260,296.8309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9048401713371276,0.5772736668586731,0.5222142338752747,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8617831468582153,0.5001029968261719,0.4764549136161804,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7699300646781921,0.3519879579544067,0.2495180815458297,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7389764189720154,0.3091896176338196,0.2976106703281402,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.6473473310470581,0.2066477388143539,0.9544544816017152,285.0237731933594,284.95001220703125,300.0611877441406,288.4316101074219,299.2030334472656,297.1860656738281,285.02740478515625,1.0,0.600879967212677,0.4757001996040344,0.4757001996040344,1.0,1.0,-3.0020363330841064,1.0632286071777344,1.9388078451156616,0.3839069008827209,0.8967126607894897,0.8967126607894897,0.0,205.223876953125,208.0,40448.40234375,0.0,2590.535400390625,1.0,280.9299621582031,283.580810546875,291.3518371582031,293.8744812011719,293.1499938964844,293.1499938964844,280.95001220703125,36011.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332449436187744,1.0,0.0,0.0,3.6363229751586914,3.6363468170166016,8.823038797345362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.017578125,0.0,1518.0877685546875,1895.4371337890625,0.0,3710.84814453125,0.9022588729858398,1.0,0.0,3.0,1.0,0.0
12226320,296.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9043542742729188,0.5768994092941284,0.5219162106513977,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8619661331176758,0.5009070038795471,0.4772173762321472,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.7699190974235535,0.3523145318031311,0.2497464120388031,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7389535903930664,0.3094624578952789,0.2978660464286804,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.6471741199493408,0.2066891938447952,0.9545900821685792,285.0390014648437,284.95001220703125,300.07000732421875,288.4344482421875,299.2078857421875,297.1893005371094,285.04071044921875,1.0,0.6012390851974487,0.4754981994628906,0.4754981994628906,1.0,1.0,-3.003338098526001,1.0633318424224854,1.940006256103516,0.3836745321750641,0.8971790075302124,0.8971790075302124,0.0,205.55343627929688,211.0,40445.4609375,0.0,2594.69287109375,1.0,280.941650390625,283.5961608886719,291.3710632324219,293.9098205566406,293.1499938964844,293.1499938964844,281.25,35976.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314332008361816,1.0,0.0,0.0,3.636991500854492,3.6370153427124015,8.826282851259748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.48974609375,0.0,1518.5654296875,1895.4371337890625,0.0,3694.27099609375,0.9023717045783995,1.0,0.0,3.0,1.0,0.0
12226380,296.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24267578125,0.9025613069534302,0.5759549140930176,0.5209673047065735,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.8629320859909058,0.5047318935394287,0.4807077050209045,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.7701345682144165,0.3541214764118194,0.2509323358535766,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420959472656,0.7390975952148438,0.3109829425811767,0.2992186248302459,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.646793782711029,0.207226276397705,0.9566088318824768,285.24249267578125,284.95001220703125,300.1066589355469,288.4468688964844,299.2304382324219,297.20611572265625,285.2442321777344,1.0,0.603169322013855,0.4746564924716949,0.4746564924716949,1.0,1.0,-3.0118653774261475,1.0649977922439575,1.94686758518219,0.3832365572452545,0.9027509689331056,0.9027509689331056,0.0,207.030029296875,214.0,39673.76953125,0.0,2618.495361328125,1.0,281.2416687011719,283.838623046875,291.39471435546875,293.8800354003906,293.1499938964844,293.1499938964844,280.95001220703125,35720.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181048274040222,1.0,0.0,0.0,3.6466939449310303,3.64671802520752,8.873438446244108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.01513671875,0.0,1527.4031982421875,1895.4371337890625,0.0,3571.658447265625,0.9043676257133484,1.0,0.0,3.0,1.0,0.0
