time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12226440,296.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24267578125,0.9025613069534302,0.5759549140930176,0.5209673047065735,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.8629320859909058,0.5047318935394287,0.4807077050209045,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.7701345682144165,0.3541214764118194,0.2509323358535766,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420959472656,0.7390975952148438,0.3109829425811767,0.2992186248302459,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.646793782711029,0.207226276397705,0.9566088318824768,285.24249267578125,284.95001220703125,300.1066589355469,288.4468688964844,299.2304382324219,297.20611572265625,285.2442321777344,1.0,0.603169322013855,0.4746564924716949,0.4746564924716949,1.0,1.0,-3.0118653774261475,1.0649977922439575,1.94686758518219,0.3832365572452545,0.9027509689331056,0.9027509689331056,0.0,207.030029296875,214.0,39673.76953125,0.0,2618.495361328125,1.0,281.2416687011719,283.838623046875,291.39471435546875,293.8800354003906,293.1499938964844,293.1499938964844,280.95001220703125,35720.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181048274040222,1.0,0.0,0.0,3.6466939449310303,3.64671802520752,8.873438446244108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.01513671875,0.0,1527.4031982421875,1895.4371337890625,0.0,3571.658447265625,0.9043676257133484,1.0,0.0,3.0,1.0,0.0
12226500,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.901297390460968,0.5747140645980835,0.5203537344932556,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.8631237745285034,0.5062230229377747,0.4824269115924835,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.7700006365776062,0.3546957373619079,0.2515309154987335,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.7389743328094482,0.31151083111763,0.2999269068241119,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.6464849710464478,0.2073752135038375,0.9579896926879884,285.1163024902344,284.95001220703125,300.125,288.4534606933594,299.23895263671875,297.2103576660156,285.1083679199219,1.0,0.6043184995651245,0.4742356538772583,0.4742356538772583,1.0,1.0,-3.0164315700531006,1.06593656539917,1.9504950046539309,0.3831618130207062,0.9026618003845216,0.9026618003845216,0.0,208.07125854492188,214.0,40543.109375,0.0,2632.571044921875,1.0,280.9986267089844,283.67047119140625,291.4925537109375,294.1288146972656,293.1499938964844,293.1499938964844,280.95001220703125,35761.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267865419387816,1.0,0.0,0.0,3.651513576507568,3.65153741836548,8.896907957023359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.40625,0.0,1533.0648193359375,1895.4371337890625,0.0,3651.651611328125,0.905417263507843,1.0,0.0,3.0,1.0,0.0
12226560,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8987246751785278,0.5727291107177734,0.5188939571380615,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.8622391819953918,0.5071878433227539,0.483592540025711,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.7688443660736084,0.3548205196857452,0.2517906427383423,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.7379851341247559,0.3116755783557892,0.3002873361110687,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.6453772187232971,0.2072408199310302,0.958239197731018,285.0689697265625,284.95001220703125,300.1433410644531,288.46026611328125,299.2435607910156,297.2093200683594,285.0675964355469,1.0,0.6053421497344971,0.4736370146274566,0.4736370146274566,1.0,1.0,-3.017130136489868,1.0649738311767578,1.9521563053131104,0.3820588886737823,0.9029382467269896,0.9029382467269896,0.0,209.74790954589844,217.0,40659.49609375,0.0,2642.538330078125,1.0,280.95770263671875,283.6200561523437,291.5101928710937,294.1300964355469,293.1499938964844,293.1499938964844,280.6499938964844,35815.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932814359664917,1.0,0.0,0.0,3.6543710231781006,3.6543948650360094,8.910838005249389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.748046875,0.0,1536.654541015625,1895.4371337890625,0.0,3706.910888671875,0.9061201810836792,1.0,0.0,3.0,1.0,0.0
12226620,296.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8920004367828369,0.5677313208580017,0.5148956775665283,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8590497374534607,0.5082061886787415,0.4849937260150909,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7651571035385132,0.3542952537536621,0.2517250180244446,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7347957491874695,0.3113153874874115,0.3003313541412353,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6419512033462524,0.2063674032688141,0.9560402035713196,284.8685607910156,284.95001220703125,300.17999267578125,288.4745483398437,299.24725341796875,297.1993408203125,284.8668518066406,1.0,0.6069262623786926,0.4724397659301758,0.4724397659301758,1.0,1.0,-3.011347770690918,1.0601338148117063,1.951214075088501,0.3784697949886322,0.9002042412757874,0.9002042412757874,0.0,213.8282623291016,220.0,41527.07421875,0.0,2652.4365234375,1.0,280.658203125,283.3775634765625,291.5343933105469,294.2323913574219,293.1499938964844,293.1499938964844,280.3500061035156,36017.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483783841133118,1.0,0.0,0.0,3.654419660568237,3.654443502426148,8.911075042306038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.82080078125,0.0,1538.224609375,1895.4371337890625,0.0,3848.341796875,0.9062609672546388,1.0,0.0,3.0,1.0,0.0
12226680,296.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8920004367828369,0.5677313208580017,0.5148956775665283,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8590497374534607,0.5082061886787415,0.4849937260150909,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7651571035385132,0.3542952537536621,0.2517250180244446,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7347957491874695,0.3113153874874115,0.3003313541412353,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6419512033462524,0.2063674032688141,0.9560402035713196,284.8685607910156,284.95001220703125,300.17999267578125,288.4745483398437,299.24725341796875,297.1993408203125,284.8668518066406,1.0,0.6069262623786926,0.4724397659301758,0.4724397659301758,1.0,1.0,-3.011347770690918,1.0601338148117063,1.951214075088501,0.3784697949886322,0.9002042412757874,0.9002042412757874,0.0,213.8282623291016,220.0,41527.07421875,0.0,2652.4365234375,1.0,280.658203125,283.3775634765625,291.5343933105469,294.2323913574219,293.1499938964844,293.1499938964844,280.3500061035156,36017.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483783841133118,1.0,0.0,0.0,3.654419660568237,3.654443502426148,8.911075042306038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.82080078125,0.0,1538.224609375,1895.4371337890625,0.0,3848.341796875,0.9062609672546388,1.0,0.0,3.0,1.0,0.0
12226740,296.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8845596313476562,0.5620821714401245,0.5101655721664429,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66424560546875,0.8551279306411743,0.5084932446479797,0.4855989813804626,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.7607539296150208,0.3531758189201355,0.2511722147464752,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.7309119701385498,0.3103629350662231,0.2997443377971649,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.6377672553062439,0.2049309462308883,0.9510601758956908,284.66436767578125,284.95001220703125,300.2166748046875,288.48974609375,299.2471923828125,297.1842041015625,284.66259765625,1.0,0.6078507900238037,0.4712424874305725,0.4712424874305725,1.0,1.0,-2.999037742614746,1.0526947975158691,1.946342825889588,0.3736780285835266,0.8947150707244873,0.8947150707244873,0.0,218.12217712402344,223.0,42288.83203125,0.0,2650.87890625,1.0,280.3582458496094,283.1345520019531,291.5332946777344,294.2839050292969,293.1499938964844,293.1499938964844,280.6499938964844,36276.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959839403629303,1.0,0.0,0.0,3.644902229309082,3.644926071166992,8.864720371093426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.8056640625,0.0,1529.5706787109375,1895.4371337890625,0.0,3951.154052734375,0.904306411743164,1.0,0.0,3.0,1.0,0.0
12226800,296.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8845596313476562,0.5620821714401245,0.5101655721664429,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66424560546875,0.8551279306411743,0.5084932446479797,0.4855989813804626,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.7607539296150208,0.3531758189201355,0.2511722147464752,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.7309119701385498,0.3103629350662231,0.2997443377971649,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.6377672553062439,0.2049309462308883,0.9510601758956908,284.66436767578125,284.95001220703125,300.2166748046875,288.48974609375,299.2471923828125,297.1842041015625,284.66259765625,1.0,0.6078507900238037,0.4712424874305725,0.4712424874305725,1.0,1.0,-2.999037742614746,1.0526947975158691,1.946342825889588,0.3736780285835266,0.8947150707244873,0.8947150707244873,0.0,218.12217712402344,223.0,42288.83203125,0.0,2650.87890625,1.0,280.3582458496094,283.1345520019531,291.5332946777344,294.2839050292969,293.1499938964844,293.1499938964844,280.6499938964844,36276.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959839403629303,1.0,0.0,0.0,3.644902229309082,3.644926071166992,8.864720371093426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.8056640625,0.0,1529.5706787109375,1895.4371337890625,0.0,3951.154052734375,0.904306411743164,1.0,0.0,3.0,1.0,0.0
12226860,296.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.879284679889679,0.5588333010673523,0.5066852569580078,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8528522253036499,0.5101639628410339,0.4868159890174866,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7579436302185059,0.3532881140708923,0.2510293424129486,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7282991409301758,0.3102696239948272,0.2994682490825653,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.6346843838691711,0.2040620595216751,0.9466752409934998,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,299.2568054199219,297.1825866699219,284.8408508300781,1.0,0.6086217761039734,0.4703931510448456,0.4703931510448456,1.0,1.0,-2.990528345108032,1.0475071668624878,1.9430211782455444,0.370061993598938,0.8946501612663269,0.8946501612663269,0.0,221.221923828125,226.0,41316.640625,0.0,2650.47412109375,1.0,280.6421203613281,283.353759765625,291.452880859375,294.06768798828125,293.1499938964844,293.1499938964844,280.95001220703125,36176.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447077512741088,1.0,0.0,0.0,3.637465000152588,3.637489080429077,8.828582167552668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.60302734375,0.0,1520.585205078125,1895.4371337890625,0.0,3815.162841796875,0.9026078581809998,1.0,0.0,3.0,1.0,0.0
12226920,296.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.879284679889679,0.5588333010673523,0.5066852569580078,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8528522253036499,0.5101639628410339,0.4868159890174866,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7579436302185059,0.3532881140708923,0.2510293424129486,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7282991409301758,0.3102696239948272,0.2994682490825653,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.6346843838691711,0.2040620595216751,0.9466752409934998,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,299.2568054199219,297.1825866699219,284.8408508300781,1.0,0.6086217761039734,0.4703931510448456,0.4703931510448456,1.0,1.0,-2.990528345108032,1.0475071668624878,1.9430211782455444,0.370061993598938,0.8946501612663269,0.8946501612663269,0.0,221.221923828125,226.0,41316.640625,0.0,2650.47412109375,1.0,280.6421203613281,283.353759765625,291.452880859375,294.06768798828125,293.1499938964844,293.1499938964844,280.95001220703125,36176.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447077512741088,1.0,0.0,0.0,3.637465000152588,3.637489080429077,8.828582167552668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.60302734375,0.0,1520.585205078125,1895.4371337890625,0.0,3815.162841796875,0.9026078581809998,1.0,0.0,3.0,1.0,0.0
12226980,296.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8768725395202637,0.5574513077735901,0.5052080154418945,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8529524803161621,0.5132648944854736,0.4895172715187073,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7575136423110962,0.3547396659851074,0.2518933713436126,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7277146577835083,0.3112466931343078,0.3002382814884186,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.6335687637329102,0.2041110843420028,0.9462770223617554,285.0413818359375,284.95001220703125,300.2900085449219,288.522705078125,299.27557373046875,297.1943359375,285.0431823730469,1.0,0.6100412011146545,0.4695437848567962,0.4695437848567962,1.0,1.0,-2.993475437164306,1.046893835067749,1.9465816020965576,0.368522435426712,0.8975235223770142,0.8975235223770142,0.0,223.01806640625,229.0,40469.6640625,0.0,2665.294921875,1.0,280.941650390625,283.596923828125,291.4574279785156,293.99658203125,293.1499938964844,293.1499938964844,281.25,35966.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281005859375,1.0,0.0,0.0,3.637993812561035,3.638017654418945,8.831149216348422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.80078125,0.0,1519.6024169921875,1895.4371337890625,0.0,3663.71875,0.9025887846946716,1.0,0.0,3.0,1.0,0.0
12227040,296.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8768725395202637,0.5574513077735901,0.5052080154418945,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8529524803161621,0.5132648944854736,0.4895172715187073,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7575136423110962,0.3547396659851074,0.2518933713436126,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7277146577835083,0.3112466931343078,0.3002382814884186,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.6335687637329102,0.2041110843420028,0.9462770223617554,285.0413818359375,284.95001220703125,300.2900085449219,288.522705078125,299.27557373046875,297.1943359375,285.0431823730469,1.0,0.6100412011146545,0.4695437848567962,0.4695437848567962,1.0,1.0,-2.993475437164306,1.046893835067749,1.9465816020965576,0.368522435426712,0.8975235223770142,0.8975235223770142,0.0,223.01806640625,229.0,40469.6640625,0.0,2665.294921875,1.0,280.941650390625,283.596923828125,291.4574279785156,293.99658203125,293.1499938964844,293.1499938964844,281.25,35966.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281005859375,1.0,0.0,0.0,3.637993812561035,3.638017654418945,8.831149216348422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.80078125,0.0,1519.6024169921875,1895.4371337890625,0.0,3663.71875,0.9025887846946716,1.0,0.0,3.0,1.0,0.0
12227100,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.8759855628013611,0.5570651888847351,0.5047504305839539,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.8532945513725281,0.5150914788246155,0.4911433756351471,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.7576225996017456,0.3557384014129638,0.2525290548801422,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.727710485458374,0.3119697272777557,0.3008579313755035,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860046386719,0.6333404183387756,0.2043635100126266,0.9471606016159058,285.1914367675781,284.95001220703125,300.3083190917969,288.5314636230469,299.2864685058594,297.2023010253906,285.2004699707031,1.0,0.6110103130340576,0.4691191017627716,0.4691191017627716,1.0,1.0,-2.997447967529297,1.047574162483215,1.949873805046081,0.3682079315185547,0.9005855321884155,0.9005855321884155,0.0,223.8551788330078,229.0,39719.125,0.0,2677.199951171875,1.0,281.19842529296875,283.78570556640625,291.4464416503906,293.88531494140625,293.1499938964844,293.1499938964844,281.25,35827.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918604016304016,1.0,0.0,0.0,3.641601085662842,3.641625165939331,8.848671200212266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.8955078125,0.0,1522.5595703125,1895.4371337890625,0.0,3576.269775390625,0.9033370018005372,1.0,0.0,3.0,1.0,0.0
12227160,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8754081130027771,0.5568702220916748,0.5045846700668335,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471008300781,0.8538928031921387,0.5170846581459045,0.4930020272731781,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24676513671875,0.7580001950263977,0.3569009304046631,0.253323882818222,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7279414534568787,0.3128352165222168,0.3016557693481445,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24591064453125,0.6333611607551575,0.2047552168369293,0.9487945437431335,285.2469787597656,284.95001220703125,300.32666015625,288.5404357910156,299.2982177734375,297.211669921875,285.2488098144531,1.0,0.6121702194213867,0.4686455428600311,0.4686455428600311,1.0,1.0,-3.003359079360962,1.0489215850830078,1.954437494277954,0.3681311309337616,0.9031681418418884,0.9031681418418884,0.0,224.61871337890625,232.0,39719.97265625,0.0,2692.491943359375,1.0,281.2417907714844,283.8407897949219,291.4877014160156,293.9750061035156,293.1499938964844,293.1499938964844,280.95001220703125,35711.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146817326545716,1.0,0.0,0.0,3.648005247116089,3.648029088973999,8.879820256879611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.3876953125,0.0,1528.7952880859375,1895.4371337890625,0.0,3539.999755859375,0.9046549201011658,1.0,0.0,3.0,1.0,0.0
12227220,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8721779584884644,0.5540662407875061,0.5028713345527649,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8534011840820312,0.5194955468177795,0.4958571791648865,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7572102546691895,0.3579570949077606,0.2544304132461548,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.727086067199707,0.3135887086391449,0.3027851581573486,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323056817054749,0.2048807144165039,0.9509150981903076,285.0750732421875,284.95001220703125,300.36334228515625,288.5589294433594,299.3113708496094,297.215087890625,285.0737609863281,1.0,0.6145089864730835,0.4676984250545501,0.4676984250545501,1.0,1.0,-3.009981393814087,1.0495072603225708,1.960474133491516,0.3672501146793365,0.9034457802772522,0.9034457802772522,0.0,227.40350341796875,235.0,40724.4453125,0.0,2719.58349609375,1.0,280.95782470703125,283.6231689453125,291.6088562011719,294.2322692871094,293.1499938964844,293.1499938964844,280.6499938964844,35806.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294305443763732,1.0,0.0,0.0,3.656015872955322,3.656039714813232,8.918861453821592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.92236328125,0.0,1538.4193115234375,1895.4371337890625,0.0,3675.920166015625,0.9064820408821106,1.0,0.0,3.0,1.0,0.0
12227280,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8721779584884644,0.5540662407875061,0.5028713345527649,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8534011840820312,0.5194955468177795,0.4958571791648865,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7572102546691895,0.3579570949077606,0.2544304132461548,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.727086067199707,0.3135887086391449,0.3027851581573486,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323056817054749,0.2048807144165039,0.9509150981903076,285.0750732421875,284.95001220703125,300.36334228515625,288.5589294433594,299.3113708496094,297.215087890625,285.0737609863281,1.0,0.6145089864730835,0.4676984250545501,0.4676984250545501,1.0,1.0,-3.009981393814087,1.0495072603225708,1.960474133491516,0.3672501146793365,0.9034457802772522,0.9034457802772522,0.0,227.40350341796875,235.0,40724.4453125,0.0,2719.58349609375,1.0,280.95782470703125,283.6231689453125,291.6088562011719,294.2322692871094,293.1499938964844,293.1499938964844,280.6499938964844,35806.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294305443763732,1.0,0.0,0.0,3.656015872955322,3.656039714813232,8.918861453821592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.92236328125,0.0,1538.4193115234375,1895.4371337890625,0.0,3675.920166015625,0.9064820408821106,1.0,0.0,3.0,1.0,0.0
12227340,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.866421103477478,0.5495083928108215,0.4992613494396209,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.850681722164154,0.5204365253448486,0.4971903562545776,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543041706085205,0.3577966690063476,0.2546160221099853,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7243377566337585,0.3132804632186889,0.3028787970542907,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6294777989387512,0.2041248828172683,0.949231207370758,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,299.3151550292969,297.2049865722656,284.8743896484375,1.0,0.6162487864494324,0.4667512774467468,0.4667512774467468,1.0,1.0,-3.0055649280548096,1.045716643333435,1.959848165512085,0.3643972873687744,0.90082049369812,0.90082049369812,0.0,231.5066833496093,238.0,41610.91796875,0.0,2732.065185546875,1.0,280.6581726074219,283.38140869140625,291.6380615234375,294.34088134765625,293.1499938964844,293.1499938964844,280.3500061035156,36006.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450082182884216,1.0,0.0,0.0,3.656466007232666,3.6564900875091553,8.921057883526373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.50927734375,0.0,1540.42529296875,1895.4371337890625,0.0,3817.8828125,0.9067114591598512,1.0,0.0,3.0,1.0,0.0
12227400,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.866421103477478,0.5495083928108215,0.4992613494396209,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.850681722164154,0.5204365253448486,0.4971903562545776,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543041706085205,0.3577966690063476,0.2546160221099853,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7243377566337585,0.3132804632186889,0.3028787970542907,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6294777989387512,0.2041248828172683,0.949231207370758,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,299.3151550292969,297.2049865722656,284.8743896484375,1.0,0.6162487864494324,0.4667512774467468,0.4667512774467468,1.0,1.0,-3.0055649280548096,1.045716643333435,1.959848165512085,0.3643972873687744,0.90082049369812,0.90082049369812,0.0,231.5066833496093,238.0,41610.91796875,0.0,2732.065185546875,1.0,280.6581726074219,283.38140869140625,291.6380615234375,294.34088134765625,293.1499938964844,293.1499938964844,280.3500061035156,36006.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450082182884216,1.0,0.0,0.0,3.656466007232666,3.6564900875091553,8.921057883526373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.50927734375,0.0,1540.42529296875,1895.4371337890625,0.0,3817.8828125,0.9067114591598512,1.0,0.0,3.0,1.0,0.0
12227460,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.8610897064208984,0.5451107621192932,0.4956551492214203,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.8478495478630066,0.5206076502799988,0.4976750314235687,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822509765625,0.7513344287872314,0.3571700751781463,0.2543932199478149,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.7214680910110474,0.3125318884849548,0.3024592995643616,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836242675781,0.6265066862106323,0.2030353397130966,0.945649266242981,284.68194580078125,284.95001220703125,300.4307861328125,288.594970703125,299.31494140625,297.1920166015625,284.6791381835937,1.0,0.6171984076499939,0.4658776521682739,0.4658776521682739,1.0,1.0,-2.996739625930786,1.0403497219085691,1.9563899040222168,0.3609160780906677,0.896156907081604,0.896156907081604,0.0,235.1185302734375,238.0,42403.890625,0.0,2733.430908203125,1.0,280.36474609375,283.1475830078125,291.65155029296875,294.4212951660156,293.1499938964844,293.1499938964844,280.3500061035156,36235.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561629891395568,1.0,0.0,0.0,3.649394273757935,3.649418354034424,8.886584623724048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.27392578125,0.0,1534.2586669921875,1895.4371337890625,0.0,3918.3095703125,0.9052750468254088,1.0,0.0,3.0,1.0,0.0
12227520,296.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.673095703125,0.8600462675094604,0.544295072555542,0.4949160814285278,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731262207031,0.8472756743431091,0.5206310749053955,0.497709721326828,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734313964844,0.7507358193397522,0.3570458590984344,0.2543175518512726,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.720880389213562,0.312374472618103,0.3023346364498138,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6258960962295532,0.2028067409992218,0.9447715878486632,284.6732482910156,284.95001220703125,300.4366760253906,288.5982360839844,299.3148803710937,297.1895751953125,284.6715393066406,1.0,0.6173269748687744,0.465711236000061,0.465711236000061,1.0,1.0,-2.9945969581604004,1.0391451120376587,1.9554519653320312,0.360160082578659,0.8954591155052185,0.8954591155052185,0.0,235.80615234375,226.0,42390.98046875,0.0,2732.7919921875,1.0,280.35821533203125,283.13922119140625,291.6416931152344,294.3983154296875,293.1499938964844,293.1499938964844,280.6499938964844,36262.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564528465270996,1.0,0.0,0.0,3.647447109222412,3.647471189498901,8.877104278326442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.26220703125,0.0,1532.2965087890625,1895.4371337890625,0.0,3920.904052734375,0.9048662781715392,1.0,0.0,3.0,1.0,0.0
12227580,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8605871796607971,0.5414337515830994,0.4915439784526825,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8501500487327576,0.5222530961036682,0.4986073672771454,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7527875304222107,0.3575491905212402,0.2542502880096435,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.7224981784820557,0.3123485743999481,0.3018553256988525,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6265559196472168,0.2020621597766876,0.9397018551826476,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,299.3238830566406,297.1883239746094,284.8495483398437,1.0,0.6139013171195984,0.4646711945533752,0.4646711945533752,1.0,1.0,-2.984860897064209,1.0330724716186523,1.9517884254455569,0.3559564352035522,0.8955132365226746,0.8955132365226746,0.0,232.3321685791016,214.0,41412.109375,0.0,2696.3017578125,1.0,280.64215087890625,283.3578186035156,291.56610107421875,294.1872253417969,293.1499938964844,293.1499938964844,280.95001220703125,36162.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413419365882874,1.0,0.0,0.0,3.6405417919158936,3.640565872192383,8.84352402863442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.9619140625,0.0,1523.8861083984375,1895.4371337890625,0.0,3784.639892578125,0.9032857418060304,1.0,0.0,3.0,1.0,0.0
12227640,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8605871796607971,0.5414337515830994,0.4915439784526825,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8501500487327576,0.5222530961036682,0.4986073672771454,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7527875304222107,0.3575491905212402,0.2542502880096435,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.7224981784820557,0.3123485743999481,0.3018553256988525,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6265559196472168,0.2020621597766876,0.9397018551826476,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,299.3238830566406,297.1883239746094,284.8495483398437,1.0,0.6139013171195984,0.4646711945533752,0.4646711945533752,1.0,1.0,-2.984860897064209,1.0330724716186523,1.9517884254455569,0.3559564352035522,0.8955132365226746,0.8955132365226746,0.0,232.3321685791016,214.0,41412.109375,0.0,2696.3017578125,1.0,280.64215087890625,283.3578186035156,291.56610107421875,294.1872253417969,293.1499938964844,293.1499938964844,280.95001220703125,36162.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413419365882874,1.0,0.0,0.0,3.6405417919158936,3.640565872192383,8.84352402863442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.9619140625,0.0,1523.8861083984375,1895.4371337890625,0.0,3784.639892578125,0.9032857418060304,1.0,0.0,3.0,1.0,0.0
12227700,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8631764054298401,0.5407807230949402,0.4905740618705749,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8537356853485107,0.5236650109291077,0.499580055475235,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.755790114402771,0.3583508431911468,0.2545616328716278,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.725066065788269,0.3127786517143249,0.3019616901874542,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6284518241882324,0.2020591348409652,0.9383865594863892,284.9952087402344,284.95001220703125,300.4916687011719,288.62957763671875,299.3322448730469,297.193359375,285.00408935546875,1.0,0.611554741859436,0.4641512036323547,0.4641512036323547,1.0,1.0,-2.9837801456451416,1.0315306186676023,1.9522496461868288,0.3545106947422027,0.8972351551055908,0.8972351551055908,0.0,228.46795654296875,214.0,40600.0859375,0.0,2674.569091796875,1.0,280.8985290527344,283.5450744628906,291.5394592285156,294.0450134277344,293.1499938964844,293.1499938964844,280.95001220703125,36051.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303475618362428,1.0,0.0,0.0,3.6397721767425537,3.639796018600464,8.839784300107567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.1259765625,0.0,1522.2041015625,1895.4371337890625,0.0,3684.326416015625,0.9030779004096984,1.0,0.0,3.0,1.0,0.0
12227760,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8669881224632263,0.5404563546180725,0.4900321960449219,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8584845662117004,0.5253666043281555,0.5008988380432129,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.7598733305931091,0.3594267070293426,0.255103051662445,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.72855144739151,0.3134456872940063,0.3023178279399872,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.6312077641487122,0.2022752612829208,0.9380531907081604,285.04901123046875,284.95001220703125,300.510009765625,288.640380859375,299.3429260253906,297.201171875,285.0507202148437,1.0,0.6090260148048401,0.4638095200061798,0.4638095200061798,1.0,1.0,-2.9853882789611816,1.0314091444015503,1.953979134559632,0.3538965880870819,0.8984807729721069,0.8984807729721069,0.0,223.70005798339844,202.0,40547.59765625,0.0,2653.378173828125,1.0,280.9417419433594,283.59967041015625,291.57470703125,294.1195373535156,293.1499938964844,293.1499938964844,281.25,35954.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246768355369568,1.0,0.0,0.0,3.641530513763428,3.641554594039917,8.848327865962347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.19873046875,0.0,1523.4254150390625,1895.4371337890625,0.0,3632.2548828125,0.9033707976341248,1.0,0.0,3.0,1.0,0.0
12227820,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8767642974853516,0.5403109788894653,0.4893292188644409,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8702005743980408,0.529242217540741,0.5039398670196533,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7700906991958618,0.3620443940162658,0.2564861178398132,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7372169494628906,0.3152013123035431,0.3033954501152038,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.6383947730064392,0.2031282484531402,0.9391459822654724,285.253173828125,284.95001220703125,300.5466613769531,288.6624450683594,299.3667297363281,297.2200622558594,285.25494384765625,1.0,0.603670060634613,0.4631261527538299,0.4631261527538299,1.0,1.0,-2.992464542388916,1.0327274799346924,1.959737062454224,0.353412926197052,0.9041996598243712,0.9041996598243712,0.0,212.83908081054688,190.0,39779.55859375,0.0,2611.4833984375,1.0,281.2417297363281,283.8418884277344,291.6090393066406,294.1009216308594,293.1499938964844,293.1499938964844,280.95001220703125,35702.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91111022233963,1.0,0.0,0.0,3.6518964767456055,3.651920557022095,8.898774694898748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.08740234375,0.0,1533.052734375,1895.4371337890625,0.0,3506.904296875,0.9055191278457642,1.0,0.0,3.0,1.0,0.0
12227880,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8767642974853516,0.5403109788894653,0.4893292188644409,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8702005743980408,0.529242217540741,0.5039398670196533,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7700906991958618,0.3620443940162658,0.2564861178398132,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7372169494628906,0.3152013123035431,0.3033954501152038,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.6383947730064392,0.2031282484531402,0.9391459822654724,285.253173828125,284.95001220703125,300.5466613769531,288.6624450683594,299.3667297363281,297.2200622558594,285.25494384765625,1.0,0.603670060634613,0.4631261527538299,0.4631261527538299,1.0,1.0,-2.992464542388916,1.0327274799346924,1.959737062454224,0.353412926197052,0.9041996598243712,0.9041996598243712,0.0,212.83908081054688,190.0,39779.55859375,0.0,2611.4833984375,1.0,281.2417297363281,283.8418884277344,291.6090393066406,294.1009216308594,293.1499938964844,293.1499938964844,280.95001220703125,35702.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91111022233963,1.0,0.0,0.0,3.6518964767456055,3.651920557022095,8.898774694898748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.08740234375,0.0,1533.052734375,1895.4371337890625,0.0,3506.904296875,0.9055191278457642,1.0,0.0,3.0,1.0,0.0
12227940,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8867067098617554,0.5380270481109619,0.4875516593456268,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8824954032897949,0.5317010879516602,0.5063121318817139,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7808031439781189,0.3635746240615845,0.2575252056121826,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7463486790657043,0.3161506354808807,0.3041713237762451,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6461540460586548,0.2035106718540191,0.939835011959076,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,299.3807983398437,297.2245788574219,285.07818603515625,1.0,0.5978624820709229,0.4624428153038025,0.4624428153038025,1.0,1.0,-2.996202230453491,1.0327032804489136,1.9634989500045776,0.3525588810443878,0.904526948928833,0.904526948928833,0.0,202.03536987304688,178.0,40759.98828125,0.0,2563.364013671875,1.0,280.957763671875,283.6224670410156,291.7334899902344,294.3602600097656,293.1499938964844,293.1499938964844,280.6499938964844,35798.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255418181419371,1.0,0.0,0.0,3.66020393371582,3.6602280139923096,8.939306894717447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.55908203125,0.0,1543.037841796875,1895.4371337890625,0.0,3640.2109375,0.9074137210845948,1.0,0.0,3.0,1.0,0.0
12228000,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8867067098617554,0.5380270481109619,0.4875516593456268,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8824954032897949,0.5317010879516602,0.5063121318817139,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7808031439781189,0.3635746240615845,0.2575252056121826,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7463486790657043,0.3161506354808807,0.3041713237762451,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6461540460586548,0.2035106718540191,0.939835011959076,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,299.3807983398437,297.2245788574219,285.07818603515625,1.0,0.5978624820709229,0.4624428153038025,0.4624428153038025,1.0,1.0,-2.996202230453491,1.0327032804489136,1.9634989500045776,0.3525588810443878,0.904526948928833,0.904526948928833,0.0,202.03536987304688,178.0,40759.98828125,0.0,2563.364013671875,1.0,280.957763671875,283.6224670410156,291.7334899902344,294.3602600097656,293.1499938964844,293.1499938964844,280.6499938964844,35798.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255418181419371,1.0,0.0,0.0,3.66020393371582,3.6602280139923096,8.939306894717447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.55908203125,0.0,1543.037841796875,1895.4371337890625,0.0,3640.2109375,0.9074137210845948,1.0,0.0,3.0,1.0,0.0
12228060,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8952110409736633,0.5340362191200256,0.4839100539684295,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8937308192253113,0.5326875448226929,0.5071314573287964,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7904291749000549,0.3639213144779205,0.2576467096805572,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7546445727348328,0.3160622119903564,0.3039107024669647,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6530619263648987,0.2030576318502426,0.936822474002838,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,299.3844909667969,297.2153625488281,284.8768920898437,1.0,0.5910757184028625,0.4614327549934387,0.4614327549934387,1.0,1.0,-2.989029884338379,1.0276960134506226,1.9613337516784668,0.3491056263446808,0.9019228219985962,0.9019228219985962,0.0,191.9520263671875,166.0,41620.0234375,0.0,2498.486328125,1.0,280.6581420898437,283.3787536621094,291.76617431640625,294.47076416015625,293.1499938964844,293.1499938964844,280.3500061035156,36000.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406920671463012,1.0,0.0,0.0,3.660897016525269,3.660921096801758,8.942693057178985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.68310546875,0.0,1545.329833984375,1895.4371337890625,0.0,3778.73583984375,0.9076982736587524,1.0,0.0,3.0,1.0,0.0
12228120,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8952110409736633,0.5340362191200256,0.4839100539684295,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8937308192253113,0.5326875448226929,0.5071314573287964,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7904291749000549,0.3639213144779205,0.2576467096805572,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7546445727348328,0.3160622119903564,0.3039107024669647,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6530619263648987,0.2030576318502426,0.936822474002838,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,299.3844909667969,297.2153625488281,284.8768920898437,1.0,0.5910757184028625,0.4614327549934387,0.4614327549934387,1.0,1.0,-2.989029884338379,1.0276960134506226,1.9613337516784668,0.3491056263446808,0.9019228219985962,0.9019228219985962,0.0,191.9520263671875,166.0,41620.0234375,0.0,2498.486328125,1.0,280.6581420898437,283.3787536621094,291.76617431640625,294.47076416015625,293.1499938964844,293.1499938964844,280.3500061035156,36000.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406920671463012,1.0,0.0,0.0,3.660897016525269,3.660921096801758,8.942693057178985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.68310546875,0.0,1545.329833984375,1895.4371337890625,0.0,3778.73583984375,0.9076982736587524,1.0,0.0,3.0,1.0,0.0
12228180,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9039778113365172,0.5294134616851807,0.4795452654361725,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9053292870521544,0.5329383611679077,0.5071333050727844,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8002645373344421,0.3637084662914276,0.2572977244853973,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.7632240056991577,0.3153991997241974,0.3030223548412323,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.6600310802459717,0.2020772248506546,0.9311453104019164,284.6738586425781,284.95001220703125,300.6566772460937,288.7322692871094,299.3842468261719,297.2008972167969,284.6720886230469,1.0,0.5833821892738342,0.4604227244853973,0.4604227244853973,1.0,1.0,-2.975478410720825,1.0201661586761477,1.955312132835388,0.3445054292678833,0.8965564370155334,0.8965564370155334,0.0,181.7720489501953,154.0,42373.82421875,0.0,2421.751953125,1.0,280.3581848144531,283.1346130371094,291.77349853515625,294.53033447265625,293.1499938964844,293.1499938964844,280.6499938964844,36258.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951687753200531,1.0,0.0,0.0,3.652068138122559,3.652092218399048,8.89961086159019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.54638671875,0.0,1537.4031982421875,1895.4371337890625,0.0,3878.15380859375,0.9058957695961,1.0,0.0,3.0,1.0,0.0
12228240,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9039778113365172,0.5294134616851807,0.4795452654361725,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9053292870521544,0.5329383611679077,0.5071333050727844,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8002645373344421,0.3637084662914276,0.2572977244853973,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.7632240056991577,0.3153991997241974,0.3030223548412323,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.6600310802459717,0.2020772248506546,0.9311453104019164,284.6738586425781,284.95001220703125,300.6566772460937,288.7322692871094,299.3842468261719,297.2008972167969,284.6720886230469,1.0,0.5833821892738342,0.4604227244853973,0.4604227244853973,1.0,1.0,-2.975478410720825,1.0201661586761477,1.955312132835388,0.3445054292678833,0.8965564370155334,0.8965564370155334,0.0,181.7720489501953,154.0,42373.82421875,0.0,2421.751953125,1.0,280.3581848144531,283.1346130371094,291.77349853515625,294.53033447265625,293.1499938964844,293.1499938964844,280.6499938964844,36258.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951687753200531,1.0,0.0,0.0,3.652068138122559,3.652092218399048,8.89961086159019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.54638671875,0.0,1537.4031982421875,1895.4371337890625,0.0,3878.15380859375,0.9058957695961,1.0,0.0,3.0,1.0,0.0
